time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034440,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7487753629684448,0.3402336835861206,0.3115708529949188,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8701063990592957,0.5428240299224854,0.518493115901947,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9598897099494934,0.7164608836174011,0.5024101734161377,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8157733082771301,0.4419991374015808,0.4237386584281921,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6588654518127441,0.2300316840410232,1.0636733770370483,284.9774475097656,284.95001220703125,299.2168884277344,295.5442810058594,297.625244140625,297.0893859863281,284.9764099121094,1.0,0.665898323059082,0.3430225253105163,0.3430225253105163,1.0,1.0,-3.386382579803467,0.8491154909133911,2.537267208099365,0.0863179415464401,0.9332790970802308,0.9332790970802308,0.0,238.66636657714844,210.0,63458.38671875,0.0,3594.0654296875,1.0,279.0420227050781,283.1478881835937,298.6665954589844,301.7430419921875,293.1499938964844,293.1499938964844,278.75,34290.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694573402404785,3.6945974826812735,9.107976097766368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.4599609375,0.0,1570.376708984375,1895.4371337890625,0.0,4300.0,0.914008617401123,1.0,0.0,3.0,1.0,0.0
18034500,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7519518733024597,0.3390761017799377,0.3105468451976776,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8741128444671631,0.5412238240242004,0.5170144438743591,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9652101397514344,0.7160207629203796,0.5022110939025879,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8193826675415039,0.4408824741840362,0.4226702451705932,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6617345809936523,0.2292380481958389,1.0596154928207395,284.8551025390625,284.95001220703125,299.1969909667969,295.532470703125,297.61700439453125,297.08526611328125,284.8546142578125,1.0,0.6617425680160522,0.3431472480297088,0.3431472480297088,1.0,1.0,-3.37697434425354,0.846601665019989,2.5303728580474854,0.0859982147812843,0.8402329087257385,0.8402329087257385,0.0,232.93722534179688,210.0,64008.94140625,0.0,3538.719482421875,1.0,278.7971496582031,283.0142822265625,298.69586181640625,301.9175109863281,293.1499938964844,293.1499938964844,278.75,39241.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628850698471069,3.628875255584717,8.7868158971105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.7568359375,0.0,1533.8807373046875,1895.4371337890625,0.0,4300.0,0.9004684686660767,1.0,0.0,3.0,1.0,0.0
18034560,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7547993063926697,0.3378638923168182,0.3092440962791443,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8777980208396912,0.5395516753196716,0.5152230262756348,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.969961404800415,0.7155201435089111,0.5016730427742004,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8226549625396729,0.4396920502185821,0.4213394820690155,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6643437147140503,0.22837994992733,1.0548572540283203,284.8935546875,284.95001220703125,299.1771545410156,295.52069091796875,297.6083679199219,297.0804443359375,284.8945617675781,1.0,0.657416045665741,0.3433287143707275,0.3433287143707275,1.0,1.0,-3.365284204483032,0.8435470461845398,2.521737098693848,0.0855926573276519,0.840691864490509,0.840691864490509,0.0,227.46241760253903,198.0,63460.38671875,0.0,3479.802001953125,1.0,278.75787353515625,283.0531616210937,298.6820068359375,301.8201904296875,293.1499938964844,293.1499938964844,279.04998779296875,39700.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529987573623657,3.530010938644409,8.314567025990982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.87890625,0.0,1430.4805908203125,1895.4371337890625,0.0,4300.0,0.8818102478981018,1.0,0.0,3.0,1.0,0.0
18034620,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7625779509544373,0.3363576829433441,0.3072956502437591,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8874268531799316,0.5371635556221008,0.5123409628868103,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9811537861824036,0.7158583402633667,0.5013880133628845,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8310362100601196,0.4381177425384521,0.4192433655261993,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6712834239006042,0.2271252870559692,1.0466333627700806,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5987243652344,297.0807800292969,284.9801330566406,1.0,0.6488213539123535,0.3436916470527649,0.3436916470527649,1.0,1.0,-3.3467135429382324,0.8389338850975037,2.507779598236084,0.0850733667612075,0.912245273590088,0.912245273590088,0.0,215.51925659179688,186.0,62421.1875,0.0,3368.45068359375,1.0,279.0414123535156,283.16650390625,298.6062316894531,301.6164245605469,293.1499938964844,293.1499938964844,278.75,34387.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6169283390045166,3.616951704025269,8.729172691346321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.08984375,0.0,1484.728271484375,1895.4371337890625,0.0,4300.0,0.8966891765594482,1.0,0.0,3.0,1.0,0.0
18034680,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7625779509544373,0.3363576829433441,0.3072956502437591,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8874268531799316,0.5371635556221008,0.5123409628868103,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9811537861824036,0.7158583402633667,0.5013880133628845,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8310362100601196,0.4381177425384521,0.4192433655261993,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6712834239006042,0.2271252870559692,1.0466333627700806,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5987243652344,297.0807800292969,284.9801330566406,1.0,0.6488213539123535,0.3436916470527649,0.3436916470527649,1.0,1.0,-3.3467135429382324,0.8389338850975037,2.507779598236084,0.0850733667612075,0.912245273590088,0.912245273590088,0.0,215.51925659179688,186.0,62421.1875,0.0,3368.45068359375,1.0,279.0414123535156,283.16650390625,298.6062316894531,301.6164245605469,293.1499938964844,293.1499938964844,278.75,34387.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6169283390045166,3.616951704025269,8.729172691346321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.08984375,0.0,1484.728271484375,1895.4371337890625,0.0,4300.0,0.8966891765594482,1.0,0.0,3.0,1.0,0.0
18034740,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7705212235450745,0.3340515196323395,0.3050143122673034,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.897274911403656,0.5339381694793701,0.5091029405593872,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9912868738174438,0.7148559093475342,0.5006000399589539,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8396115303039551,0.4358589649200439,0.4168790280818939,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6784727573394775,0.2255129367113113,1.0379421710968018,284.90240478515625,284.95001220703125,299.09869384765625,295.4736022949219,297.58306884765625,297.0731201171875,284.90240478515625,1.0,0.6400560140609741,0.3440546095371246,0.3440546095371246,1.0,1.0,-3.3258402347564697,0.8335869908332825,2.492253303527832,0.0845153629779815,0.8287952542304993,0.8287952542304993,0.0,204.0582275390625,174.0,62429.6484375,0.0,3255.808837890625,1.0,278.7587890625,283.0758056640625,298.6210021972656,301.69244384765625,293.1499938964844,293.1499938964844,279.04998779296875,39378.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.456423282623291,3.4564461708068848,7.971630111569539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.240234375,0.0,1352.2166748046875,1895.4371337890625,0.0,4300.0,0.8652507662773132,1.0,0.0,3.0,1.0,0.0
18034800,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7705212235450745,0.3340515196323395,0.3050143122673034,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.897274911403656,0.5339381694793701,0.5091029405593872,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9912868738174438,0.7148559093475342,0.5006000399589539,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8396115303039551,0.4358589649200439,0.4168790280818939,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6784727573394775,0.2255129367113113,1.0379421710968018,284.90240478515625,284.95001220703125,299.09869384765625,295.4736022949219,297.58306884765625,297.0731201171875,284.90240478515625,1.0,0.6400560140609741,0.3440546095371246,0.3440546095371246,1.0,1.0,-3.3258402347564697,0.8335869908332825,2.492253303527832,0.0845153629779815,0.8287952542304993,0.8287952542304993,0.0,204.0582275390625,174.0,62429.6484375,0.0,3255.808837890625,1.0,278.7587890625,283.0758056640625,298.6210021972656,301.69244384765625,293.1499938964844,293.1499938964844,279.04998779296875,39378.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.456423282623291,3.4564461708068848,7.971630111569539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.240234375,0.0,1352.2166748046875,1895.4371337890625,0.0,4300.0,0.8652507662773132,1.0,0.0,3.0,1.0,0.0
18034860,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7797788381576538,0.3324899673461914,0.3030773997306824,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9086178541183472,0.531470775604248,0.5062133073806763,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.7150911688804626,0.4973804354667663,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8494433164596558,0.4342221915721893,0.4147865772247314,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6866703629493713,0.2242242842912674,1.0298079252243042,284.9794006347656,284.95001220703125,299.06011962890625,295.4501342773437,297.5736999511719,297.0735168457031,284.9780578613281,1.0,0.631047248840332,0.344486266374588,0.344486266374588,1.0,1.0,-3.303962230682373,0.8281088471412659,2.475853204727173,0.0841173827648162,0.8953472971916199,0.8953472971916199,0.0,192.58328247070312,162.0,61404.86328125,0.0,3142.11376953125,1.0,279.0408020019531,283.1798095703125,298.5462341308594,301.4931335449219,293.1499938964844,293.1499938964844,279.3500061035156,34336.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546638965606689,3.546661615371704,8.393193979827629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.4794921875,0.0,1409.091552734375,1895.4371337890625,0.0,4300.0,0.8808118104934692,1.0,0.0,3.0,1.0,0.0
18034920,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7797788381576538,0.3324899673461914,0.3030773997306824,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9086178541183472,0.531470775604248,0.5062133073806763,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.7150911688804626,0.4973804354667663,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8494433164596558,0.4342221915721893,0.4147865772247314,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6866703629493713,0.2242242842912674,1.0298079252243042,284.9794006347656,284.95001220703125,299.06011962890625,295.4501342773437,297.5736999511719,297.0735168457031,284.9780578613281,1.0,0.631047248840332,0.344486266374588,0.344486266374588,1.0,1.0,-3.303962230682373,0.8281088471412659,2.475853204727173,0.0841173827648162,0.8953472971916199,0.8953472971916199,0.0,192.58328247070312,162.0,61404.86328125,0.0,3142.11376953125,1.0,279.0408020019531,283.1798095703125,298.5462341308594,301.4931335449219,293.1499938964844,293.1499938964844,279.3500061035156,34336.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546638965606689,3.546661615371704,8.393193979827629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.4794921875,0.0,1409.091552734375,1895.4371337890625,0.0,4300.0,0.8808118104934692,1.0,0.0,3.0,1.0,0.0
18034980,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7878190279006958,0.330968290567398,0.301419198513031,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9191066026687622,0.529074490070343,0.5036514401435852,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.7182072401046753,0.4801302850246429,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8580887317657471,0.4326571226119995,0.4129979014396667,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.693714439868927,0.2230074554681778,1.0227850675582886,285.0137634277344,284.95001220703125,299.02215576171875,295.4267272949219,297.5721130371094,297.08477783203125,285.0097045898437,1.0,0.6209108829498291,0.3449179530143738,0.3449179530143738,1.0,1.0,-3.267467737197876,0.8180906772613525,2.4493770599365234,0.0823280960321426,0.9699437618255616,0.9699437618255616,0.0,182.7017822265625,150.0,60431.17578125,0.0,3007.467041015625,1.0,279.34234619140625,283.245361328125,298.4964904785156,301.3739013671875,293.1499938964844,293.1499938964844,279.04998779296875,32163.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705675601959229,3.7056996822357178,9.162798164652486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.8017578125,0.0,1566.8515625,1895.4371337890625,0.0,4300.0,0.9146703481674194,1.0,0.0,3.0,1.0,0.0
18035040,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7878190279006958,0.330968290567398,0.301419198513031,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9191066026687622,0.529074490070343,0.5036514401435852,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.7182072401046753,0.4801302850246429,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8580887317657471,0.4326571226119995,0.4129979014396667,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.693714439868927,0.2230074554681778,1.0227850675582886,285.0137634277344,284.95001220703125,299.02215576171875,295.4267272949219,297.5721130371094,297.08477783203125,285.0097045898437,1.0,0.6209108829498291,0.3449179530143738,0.3449179530143738,1.0,1.0,-3.267467737197876,0.8180906772613525,2.4493770599365234,0.0823280960321426,0.9699437618255616,0.9699437618255616,0.0,182.7017822265625,150.0,60431.17578125,0.0,3007.467041015625,1.0,279.34234619140625,283.245361328125,298.4964904785156,301.3739013671875,293.1499938964844,293.1499938964844,279.04998779296875,32163.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705675601959229,3.7056996822357178,9.162798164652486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.8017578125,0.0,1566.8515625,1895.4371337890625,0.0,4300.0,0.9146703481674194,1.0,0.0,3.0,1.0,0.0
18035100,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.791991651058197,0.3296724855899811,0.3003645241260528,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9247807860374452,0.5273066759109497,0.5021235942840576,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.7200230956077576,0.4711393117904663,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.862693727016449,0.431393027305603,0.4118965864181518,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6974294781684875,0.2221522331237793,1.0188202857971191,284.8570251464844,284.95001220703125,299.00341796875,295.4150085449219,297.5704345703125,297.0893249511719,284.8526306152344,1.0,0.6155140995979309,0.3451337814331054,0.3451337814331054,1.0,1.0,-3.247466325759888,0.812519907951355,2.4349465370178223,0.081301674246788,0.8604377508163452,0.8604377508163452,0.0,177.6585693359375,150.0,61037.58984375,0.0,2936.853271484375,1.0,279.0973815917969,283.0795593261719,298.5323791503906,301.5603332519531,293.1499938964844,293.1499938964844,279.04998779296875,37383.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670696973800659,3.670721292495728,8.990634228212002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.3779296875,0.0,1566.730712890625,1895.4371337890625,0.0,4300.0,0.908302903175354,1.0,0.0,3.0,1.0,0.0
18035160,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.795808732509613,0.3282593190670013,0.298944354057312,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.930148422718048,0.5253850221633911,0.5001727342605591,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.7220243215560913,0.4623896181583404,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8670566082000732,0.4299695789813995,0.4104237556457519,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7008659839630127,0.2211832255125045,1.0138545036315918,284.8753356933594,284.95001220703125,298.9848327636719,295.4033203125,297.56866455078125,297.09344482421875,284.8768310546875,1.0,0.6098430156707764,0.3454866409301758,0.3454866409301758,1.0,1.0,-3.225152969360352,0.8065972924232483,2.418555736541748,0.08040701597929,0.8429684042930603,0.8429684042930603,0.0,172.70974731445312,138.0,60298.6328125,0.0,2862.745849609375,1.0,279.0577392578125,283.1070251464844,298.5205993652344,301.4617614746094,293.1499938964844,293.1499938964844,279.3500061035156,39827.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5568108558654785,3.5568344593048096,8.441406293968612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.94921875,0.0,1459.8470458984375,1895.4371337890625,0.0,4300.0,0.8874585628509521,1.0,0.0,3.0,1.0,0.0
18035220,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8060047626495361,0.3265156745910644,0.2968221306800842,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9438318014144896,0.5226567983627319,0.4970137476921081,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9990000128746032,0.728543221950531,0.4423602223396301,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8783692717552185,0.4280296266078949,0.4080424606800079,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7097211480140686,0.219757542014122,1.0051954984664917,284.9642639160156,284.95001220703125,298.9482727050781,295.3799743652344,297.5775451660156,297.11798095703125,284.96307373046875,1.0,0.5980948805809021,0.3461923003196716,0.3461923003196716,1.0,1.0,-3.1814420223236084,0.7950413823127747,2.3864004611968994,0.0785890221595764,0.9048277735710144,0.9048277735710144,0.0,161.9889373779297,141.0,58871.5078125,0.0,2714.712158203125,1.0,279.341552734375,283.2255554199219,298.4364929199219,301.2293701171875,293.1499938964844,293.1499938964844,279.04998779296875,34929.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622888803482056,3.6229124069213854,8.757966725170263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.431640625,0.0,1495.26171875,1895.4371337890625,0.0,4300.0,0.8982868194580078,1.0,0.0,3.0,1.0,0.0
18035280,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8060047626495361,0.3265156745910644,0.2968221306800842,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9438318014144896,0.5226567983627319,0.4970137476921081,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9990000128746032,0.728543221950531,0.4423602223396301,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8783692717552185,0.4280296266078949,0.4080424606800079,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7097211480140686,0.219757542014122,1.0051954984664917,284.9642639160156,284.95001220703125,298.9482727050781,295.3799743652344,297.5775451660156,297.11798095703125,284.96307373046875,1.0,0.5980948805809021,0.3461923003196716,0.3461923003196716,1.0,1.0,-3.1814420223236084,0.7950413823127747,2.3864004611968994,0.0785890221595764,0.9048277735710144,0.9048277735710144,0.0,161.9889373779297,141.0,58871.5078125,0.0,2714.712158203125,1.0,279.341552734375,283.2255554199219,298.4364929199219,301.2293701171875,293.1499938964844,293.1499938964844,279.04998779296875,34929.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622888803482056,3.6229124069213854,8.757966725170263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.431640625,0.0,1495.26171875,1895.4371337890625,0.0,4300.0,0.8982868194580078,1.0,0.0,3.0,1.0,0.0
18035340,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.81070476770401,0.324174702167511,0.2946865260601043,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9502834677696228,0.5193089246749878,0.4938428103923797,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.734345555305481,0.4315875470638275,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8840288519859314,0.4255678355693817,0.4056824445724487,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7137554287910461,0.2181265652179718,0.9973549246788024,284.8958435058594,284.95001220703125,298.9125671386719,295.3566589355469,297.581298828125,297.1349792480469,284.8960876464844,1.0,0.5909640789031982,0.3468979597091675,0.3468979597091675,1.0,1.0,-3.1498260498046875,0.7872119545936584,2.362614154815674,0.0776157453656196,0.8191531896591187,0.8191531896591187,0.0,156.05088806152344,159.0,58635.19140625,0.0,2619.723876953125,1.0,279.05889892578125,283.1494140625,298.4437866210937,301.2754211425781,293.1499938964844,293.1499938964844,279.3500061035156,40073.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4258806705474854,3.4259033203125,7.831370680833061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.681640625,0.0,1326.432373046875,1895.4371337890625,0.0,4300.0,0.8592713475227356,1.0,0.0,3.0,1.0,0.0
18035400,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.81070476770401,0.324174702167511,0.2946865260601043,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9502834677696228,0.5193089246749878,0.4938428103923797,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.734345555305481,0.4315875470638275,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8840288519859314,0.4255678355693817,0.4056824445724487,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7137554287910461,0.2181265652179718,0.9973549246788024,284.8958435058594,284.95001220703125,298.9125671386719,295.3566589355469,297.581298828125,297.1349792480469,284.8960876464844,1.0,0.5909640789031982,0.3468979597091675,0.3468979597091675,1.0,1.0,-3.1498260498046875,0.7872119545936584,2.362614154815674,0.0776157453656196,0.8191531896591187,0.8191531896591187,0.0,156.05088806152344,159.0,58635.19140625,0.0,2619.723876953125,1.0,279.05889892578125,283.1494140625,298.4437866210937,301.2754211425781,293.1499938964844,293.1499938964844,279.3500061035156,40073.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4258806705474854,3.4259033203125,7.831370680833061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.681640625,0.0,1326.432373046875,1895.4371337890625,0.0,4300.0,0.8592713475227356,1.0,0.0,3.0,1.0,0.0
18035460,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8060989379882812,0.3226243555545807,0.2932387590408325,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.944250762462616,0.5168240666389465,0.4914220571517944,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.7383495569229126,0.4368696808815002,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8791067004203796,0.4238272309303283,0.4039743542671203,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7094883322715759,0.2168850153684616,0.991775929927826,284.9886169433594,284.95001220703125,298.8778076171875,295.3334045410156,297.58331298828125,297.1477355957031,284.9883117675781,1.0,0.5917403101921082,0.3478553891181946,0.3478553891181946,1.0,1.0,-3.142730712890625,0.7877411842346191,2.354989528656006,0.0793425142765045,0.896621584892273,0.896621584892273,0.0,157.98681640625,177.0,57885.921875,0.0,2616.179443359375,1.0,279.3405456542969,283.2635803222656,298.36553955078125,301.0809020996094,293.1499938964844,293.1499938964844,279.6499938964844,34016.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5264270305633545,3.52644944190979,8.297802196466364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.0029296875,0.0,1385.6468505859375,1895.4371337890625,0.0,4300.0,0.8761929869651794,1.0,0.0,3.0,1.0,0.0
18035520,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8060989379882812,0.3226243555545807,0.2932387590408325,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.944250762462616,0.5168240666389465,0.4914220571517944,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.7383495569229126,0.4368696808815002,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8791067004203796,0.4238272309303283,0.4039743542671203,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7094883322715759,0.2168850153684616,0.991775929927826,284.9886169433594,284.95001220703125,298.8778076171875,295.3334045410156,297.58331298828125,297.1477355957031,284.9883117675781,1.0,0.5917403101921082,0.3478553891181946,0.3478553891181946,1.0,1.0,-3.142730712890625,0.7877411842346191,2.354989528656006,0.0793425142765045,0.896621584892273,0.896621584892273,0.0,157.98681640625,177.0,57885.921875,0.0,2616.179443359375,1.0,279.3405456542969,283.2635803222656,298.36553955078125,301.0809020996094,293.1499938964844,293.1499938964844,279.6499938964844,34016.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5264270305633545,3.52644944190979,8.297802196466364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.0029296875,0.0,1385.6468505859375,1895.4371337890625,0.0,4300.0,0.8761929869651794,1.0,0.0,3.0,1.0,0.0
18035580,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7950810194015503,0.3211158215999603,0.2921629548072815,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9296719431877136,0.5144732594490051,0.4894865453243255,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9990000128746032,0.738543689250946,0.4531063139438629,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8674697279930115,0.4222582876682281,0.4027576148509979,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6994415521621704,0.2156983911991119,0.987811803817749,285.0570373535156,284.95001220703125,298.8440856933594,295.3101806640625,297.5720520019531,297.1417236328125,285.05438232421875,1.0,0.5975450873374939,0.3488127887248993,0.3488127887248993,1.0,1.0,-3.1523890495300293,0.7935387492179871,2.358850240707397,0.0828363597393035,1.0,1.0,0.0,165.46156311035156,195.0,57648.08203125,0.0,2675.3896484375,1.0,279.6422119140625,283.34881591796875,298.3242492675781,301.0067749023437,293.1499938964844,293.1499938964844,279.3500061035156,31178.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7211177349090576,3.721141576766968,9.239322480425472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.638671875,0.0,1576.9642333984375,1895.4371337890625,0.0,4300.0,0.9176554679870604,1.0,0.0,3.0,1.0,0.0
18035640,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7950810194015503,0.3211158215999603,0.2921629548072815,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9296719431877136,0.5144732594490051,0.4894865453243255,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9990000128746032,0.738543689250946,0.4531063139438629,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8674697279930115,0.4222582876682281,0.4027576148509979,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6994415521621704,0.2156983911991119,0.987811803817749,285.0570373535156,284.95001220703125,298.8440856933594,295.3101806640625,297.5720520019531,297.1417236328125,285.05438232421875,1.0,0.5975450873374939,0.3488127887248993,0.3488127887248993,1.0,1.0,-3.1523890495300293,0.7935387492179871,2.358850240707397,0.0828363597393035,1.0,1.0,0.0,165.46156311035156,195.0,57648.08203125,0.0,2675.3896484375,1.0,279.6422119140625,283.34881591796875,298.3242492675781,301.0067749023437,293.1499938964844,293.1499938964844,279.3500061035156,31178.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7211177349090576,3.721141576766968,9.239322480425472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.638671875,0.0,1576.9642333984375,1895.4371337890625,0.0,4300.0,0.9176554679870604,1.0,0.0,3.0,1.0,0.0
18035700,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7877366542816162,0.319806158542633,0.2914550006389618,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9199779629707336,0.5127213597297668,0.4883471429347992,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.736484169960022,0.4643998146057129,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8598970174789429,0.4210038781166076,0.4020331799983978,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6927758455276489,0.2148075699806213,0.9855211973190308,284.8997497558594,284.95001220703125,298.82763671875,295.298583984375,297.556884765625,297.1257629394531,284.8932800292969,1.0,0.6017000079154968,0.3492915034294128,0.3492915034294128,1.0,1.0,-3.160121440887451,0.7973511815071106,2.3627703189849854,0.0849299505352974,0.9138123989105223,0.9138123989105223,0.0,170.86166381835938,195.0,58900.52734375,0.0,2719.891845703125,1.0,279.39569091796875,283.1708679199219,298.3711853027344,301.23602294921875,293.1499938964844,293.1499938964844,279.3500061035156,34647.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741750240325928,3.741774797439575,9.34206411784544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0693359375,0.0,1627.2857666015625,1895.4371337890625,0.0,4300.0,0.9231072664260864,1.0,0.0,3.0,1.0,0.0
18035760,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7791199684143066,0.3182197213172912,0.2903327047824859,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9090300798416138,0.5106521844863892,0.4867337048053741,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.7330703139305115,0.4777400493621826,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8512111306190491,0.4194625318050384,0.4009089767932892,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6849557161331177,0.2136859148740768,0.9820394515991212,284.8941650390625,284.95001220703125,298.8114624023437,295.2870178222656,297.5361633300781,297.1029052734375,284.8958740234375,1.0,0.606341540813446,0.3493909537792206,0.3493909537792206,1.0,1.0,-3.167333602905273,0.7999776601791382,2.367356061935425,0.0859562903642654,0.8898401856422424,0.8898401856422424,0.0,177.32264709472656,198.0,58786.22265625,0.0,2769.29150390625,1.0,279.35699462890625,283.1705322265625,298.3735046386719,301.19244384765625,293.1499938964844,293.1499938964844,279.6499938964844,37379.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682404041290283,3.68242859840393,9.048075071405036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.9951171875,0.0,1579.9337158203125,1895.4371337890625,0.0,4300.0,0.9133270978927612,1.0,0.0,3.0,1.0,0.0
18035820,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.767473578453064,0.3160127401351928,0.2884595990180969,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8951753377914429,0.5075125694274902,0.4838833510875702,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.7264640927314758,0.4963030815124511,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8396040797233582,0.417216807603836,0.3989274799823761,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6739429235458374,0.2117589563131332,0.9746474027633668,285.00616455078125,284.95001220703125,298.78009033203125,295.263916015625,297.50274658203125,297.0680847167969,285.0042724609375,1.0,0.6118258237838745,0.3495898246765136,0.3495898246765136,1.0,1.0,-3.172716856002808,0.8022393584251404,2.3704774379730225,0.08717592805624,0.9876654148101808,0.9876654148101808,0.0,186.41883850097656,201.0,58078.3046875,0.0,2829.427978515625,1.0,279.6434936523437,283.2992248535156,298.30914306640625,301.0320129394531,293.1499938964844,293.1499938964844,279.3500061035156,33127.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799408674240112,3.799433469772339,9.632195769881946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.1298828125,0.0,1683.4630126953125,1895.4371337890625,0.0,4300.0,0.9366779327392578,1.0,0.0,3.0,1.0,0.0
18035880,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.767473578453064,0.3160127401351928,0.2884595990180969,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8951753377914429,0.5075125694274902,0.4838833510875702,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.7264640927314758,0.4963030815124511,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8396040797233582,0.417216807603836,0.3989274799823761,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6739429235458374,0.2117589563131332,0.9746474027633668,285.00616455078125,284.95001220703125,298.78009033203125,295.263916015625,297.50274658203125,297.0680847167969,285.0042724609375,1.0,0.6118258237838745,0.3495898246765136,0.3495898246765136,1.0,1.0,-3.172716856002808,0.8022393584251404,2.3704774379730225,0.08717592805624,0.9876654148101808,0.9876654148101808,0.0,186.41883850097656,201.0,58078.3046875,0.0,2829.427978515625,1.0,279.6434936523437,283.2992248535156,298.30914306640625,301.0320129394531,293.1499938964844,293.1499938964844,279.3500061035156,33127.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799408674240112,3.799433469772339,9.632195769881946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.1298828125,0.0,1683.4630126953125,1895.4371337890625,0.0,4300.0,0.9366779327392578,1.0,0.0,3.0,1.0,0.0
18035940,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7568462491035461,0.3129128217697143,0.2862760126590729,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8826276063919067,0.5034244060516357,0.4806917905807495,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9955583214759828,0.7186513543128967,0.5043404698371887,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8291302919387817,0.4142011404037475,0.3966930508613586,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6638545989990234,0.2093777358531952,0.9663612842559814,284.8763732910156,284.95001220703125,298.75,295.2408447265625,297.469970703125,297.0343933105469,284.8779296875,1.0,0.6150410771369934,0.3497886657714844,0.3497886657714844,1.0,1.0,-3.1630568504333496,0.7997510433197021,2.3633058071136475,0.0872850641608238,0.8685436248779297,0.8685436248779297,0.0,194.6893310546875,204.0,58552.1484375,0.0,2854.55224609375,1.0,279.3563842773437,283.1600341796875,298.3420104980469,301.1591796875,293.1499938964844,293.1499938964844,279.6499938964844,39436.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6767401695251465,3.676765203475952,9.02026272342482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.365234375,0.0,1589.024658203125,1895.4371337890625,0.0,4300.0,0.9136183261871338,1.0,0.0,3.0,1.0,0.0
18036000,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7568462491035461,0.3129128217697143,0.2862760126590729,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8826276063919067,0.5034244060516357,0.4806917905807495,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9955583214759828,0.7186513543128967,0.5043404698371887,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8291302919387817,0.4142011404037475,0.3966930508613586,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6638545989990234,0.2093777358531952,0.9663612842559814,284.8763732910156,284.95001220703125,298.75,295.2408447265625,297.469970703125,297.0343933105469,284.8779296875,1.0,0.6150410771369934,0.3497886657714844,0.3497886657714844,1.0,1.0,-3.1630568504333496,0.7997510433197021,2.3633058071136475,0.0872850641608238,0.8685436248779297,0.8685436248779297,0.0,194.6893310546875,204.0,58552.1484375,0.0,2854.55224609375,1.0,279.3563842773437,283.1600341796875,298.3420104980469,301.1591796875,293.1499938964844,293.1499938964844,279.6499938964844,39436.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6767401695251465,3.676765203475952,9.02026272342482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.365234375,0.0,1589.024658203125,1895.4371337890625,0.0,4300.0,0.9136183261871338,1.0,0.0,3.0,1.0,0.0
18036060,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7480605840682983,0.3106522858142853,0.2842971086502075,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8720518350601196,0.5001818537712097,0.4776872992515564,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9863182306289672,0.7150006890296936,0.5012449622154236,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8202356100082397,0.4118493497371673,0.3945686817169189,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6552955508232117,0.2073352485895156,0.9580252170562744,284.98553466796875,284.95001220703125,298.7216491699219,295.2149963378906,297.455078125,297.0243835449219,284.9837341308594,1.0,0.6160669922828674,0.3500819802284241,0.3500819802284241,1.0,1.0,-3.1410024166107178,0.7936415672302246,2.347360849380493,0.0859464854001998,0.95199853181839,0.95199853181839,0.0,201.5713348388672,207.0,57372.953125,0.0,2846.30517578125,1.0,279.6432800292969,283.29327392578125,298.2621765136719,300.95147705078125,293.1499938964844,293.1499938964844,279.3500061035156,34205.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758435726165772,3.758460521697998,9.425568237020344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.1572265625,0.0,1643.365966796875,1895.4371337890625,0.0,4300.0,0.9281049966812134,1.0,0.0,3.0,1.0,0.0
18036120,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7480605840682983,0.3106522858142853,0.2842971086502075,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8720518350601196,0.5001818537712097,0.4776872992515564,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9863182306289672,0.7150006890296936,0.5012449622154236,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8202356100082397,0.4118493497371673,0.3945686817169189,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6552955508232117,0.2073352485895156,0.9580252170562744,284.98553466796875,284.95001220703125,298.7216491699219,295.2149963378906,297.455078125,297.0243835449219,284.9837341308594,1.0,0.6160669922828674,0.3500819802284241,0.3500819802284241,1.0,1.0,-3.1410024166107178,0.7936415672302246,2.347360849380493,0.0859464854001998,0.95199853181839,0.95199853181839,0.0,201.5713348388672,207.0,57372.953125,0.0,2846.30517578125,1.0,279.6432800292969,283.29327392578125,298.2621765136719,300.95147705078125,293.1499938964844,293.1499938964844,279.3500061035156,34205.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758435726165772,3.758460521697998,9.425568237020344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.1572265625,0.0,1643.365966796875,1895.4371337890625,0.0,4300.0,0.9281049966812134,1.0,0.0,3.0,1.0,0.0
18036180,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7409861087799072,0.3076503574848175,0.282054454088211,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8636005520820618,0.4961510598659515,0.4743902683258056,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9786657691001892,0.7111077904701233,0.4989091455936432,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8129001259803772,0.4088061153888702,0.3921682238578796,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6484714150428772,0.2050078213214874,0.9492846727371216,284.8833312988281,284.95001220703125,298.6952514648437,295.1837463378906,297.44061279296875,297.0144348144531,284.8854064941406,1.0,0.6161277890205383,0.3503752648830414,0.3503752648830414,1.0,1.0,-3.1181468963623047,0.787259042263031,2.330888032913208,0.0847773849964141,0.8451045751571655,0.8451045751571655,0.0,206.86602783203125,210.0,57396.6953125,0.0,2828.204833984375,1.0,279.357177734375,283.1853332519531,298.2771911621094,301.028076171875,293.1499938964844,293.1499938964844,279.6499938964844,40374.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580761671066284,3.5807859897613525,8.555475687899161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.4169921875,0.0,1489.600341796875,1895.4371337890625,0.0,4300.0,0.8934563398361206,1.0,0.0,3.0,1.0,0.0
18036240,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7409861087799072,0.3076503574848175,0.282054454088211,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8636005520820618,0.4961510598659515,0.4743902683258056,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9786657691001892,0.7111077904701233,0.4989091455936432,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8129001259803772,0.4088061153888702,0.3921682238578796,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6484714150428772,0.2050078213214874,0.9492846727371216,284.8833312988281,284.95001220703125,298.6952514648437,295.1837463378906,297.44061279296875,297.0144348144531,284.8854064941406,1.0,0.6161277890205383,0.3503752648830414,0.3503752648830414,1.0,1.0,-3.1181468963623047,0.787259042263031,2.330888032913208,0.0847773849964141,0.8451045751571655,0.8451045751571655,0.0,206.86602783203125,210.0,57396.6953125,0.0,2828.204833984375,1.0,279.357177734375,283.1853332519531,298.2771911621094,301.028076171875,293.1499938964844,293.1499938964844,279.6499938964844,40374.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580761671066284,3.5807859897613525,8.555475687899161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.4169921875,0.0,1489.600341796875,1895.4371337890625,0.0,4300.0,0.8934563398361206,1.0,0.0,3.0,1.0,0.0
