time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036300,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7379818558692932,0.306522786617279,0.2809348702430725,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8600199818611145,0.4945132136344909,0.472730278968811,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9753323197364808,0.7099170088768005,0.4978700280189514,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.809666633605957,0.4075797200202942,0.3909325897693634,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6455355286598206,0.203995794057846,0.9447641968727112,285.00103759765625,284.95001220703125,298.6827392578125,295.166259765625,297.43585205078125,297.01251220703125,285.0025329589844,1.0,0.6159094572067261,0.3505218923091888,0.3505218923091888,1.0,1.0,-3.1066293716430664,0.7840384244918823,2.3225910663604736,0.0840792134404182,0.92123144865036,0.92123144865036,0.0,209.01515197753903,210.0,56387.125,0.0,2816.39697265625,1.0,279.59979248046875,283.3201904296875,298.2102966308594,300.79473876953125,293.1499938964844,293.1499938964844,279.6499938964844,35058.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6164050102233887,3.61642861366272,8.726647138246335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.2802734375,0.0,1489.130126953125,1895.4371337890625,0.0,4300.0,0.8989449739456177,1.0,0.0,3.0,1.0,0.0
18036360,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.735716700553894,0.3055152595043182,0.2801015377044678,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8572575449943542,0.4930057227611542,0.4713853597640991,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9728171825408936,0.7089279890060425,0.497238427400589,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.807121753692627,0.4064690470695495,0.3899565935134887,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6432271599769592,0.2030723243951797,0.940917193889618,284.98602294921875,284.95001220703125,298.6706848144531,295.1475524902344,297.4325561523437,297.01190185546875,284.9843139648437,1.0,0.6157188415527344,0.350909024477005,0.350909024477005,1.0,1.0,-3.0974509716033936,0.7821890115737915,2.3152618408203125,0.0842984467744827,0.9264020919799804,0.9264020919799804,0.0,210.68533325195312,213.0,56288.41796875,0.0,2806.796630859375,1.0,279.6424865722656,283.3097839355469,298.1854553222656,300.8085632324219,293.1499938964844,293.1499938964844,279.3500061035156,34239.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669822931289673,3.669846773147583,8.986353918771783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.3193359375,0.0,1542.0943603515625,1895.4371337890625,0.0,4300.0,0.9082573652267456,1.0,0.0,3.0,1.0,0.0
18036420,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7303871512413025,0.3025974631309509,0.2778663337230682,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8509787321090698,0.4890352785587311,0.4680709838867187,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9666046500205994,0.7053942084312439,0.4951981902122497,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8011072874069214,0.4034354388713836,0.38748699426651,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6381072998046875,0.2007990032434463,0.9321419596672058,284.89459228515625,284.95001220703125,298.6477966308594,295.10675048828125,297.4226379394531,297.0058898925781,284.8954467773437,1.0,0.6150385737419128,0.3516832292079925,0.3516832292079925,1.0,1.0,-3.074815511703491,0.7771846055984497,2.297631025314331,0.0846895948052406,0.8312960267066956,0.8312960267066956,0.0,214.464584350586,216.0,56280.6015625,0.0,2781.490234375,1.0,279.3583984375,283.2107849121094,298.1907043457031,300.8722229003906,293.1499938964844,293.1499938964844,279.6499938964844,40005.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490863800048828,3.490886926651001,8.131283379952947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.91357421875,0.0,1391.8865966796875,1895.4371337890625,0.0,4300.0,0.8734670877456665,1.0,0.0,3.0,1.0,0.0
18036480,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7303871512413025,0.3025974631309509,0.2778663337230682,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8509787321090698,0.4890352785587311,0.4680709838867187,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9666046500205994,0.7053942084312439,0.4951981902122497,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8011072874069214,0.4034354388713836,0.38748699426651,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6381072998046875,0.2007990032434463,0.9321419596672058,284.89459228515625,284.95001220703125,298.6477966308594,295.10675048828125,297.4226379394531,297.0058898925781,284.8954467773437,1.0,0.6150385737419128,0.3516832292079925,0.3516832292079925,1.0,1.0,-3.074815511703491,0.7771846055984497,2.297631025314331,0.0846895948052406,0.8312960267066956,0.8312960267066956,0.0,214.464584350586,216.0,56280.6015625,0.0,2781.490234375,1.0,279.3583984375,283.2107849121094,298.1907043457031,300.8722229003906,293.1499938964844,293.1499938964844,279.6499938964844,40005.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490863800048828,3.490886926651001,8.131283379952947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.91357421875,0.0,1391.8865966796875,1895.4371337890625,0.0,4300.0,0.8734670877456665,1.0,0.0,3.0,1.0,0.0
18036540,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7259680032730103,0.3004359304904938,0.2759040296077728,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8457802534103394,0.4858385622501373,0.465034544467926,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9613773822784424,0.7031310796737671,0.4935359060764313,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7960516214370728,0.4010315537452698,0.3852193057537079,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6337441802024841,0.1988471001386642,0.923677146434784,284.9839782714844,284.95001220703125,298.6264343261719,295.0617370605469,297.4165344238281,297.0044250488281,284.9827880859375,1.0,0.6142389178276062,0.3524574637413025,0.3524574637413025,1.0,1.0,-3.0538995265960693,0.7726893424987793,2.28121018409729,0.085294559597969,0.905717670917511,0.905717670917511,0.0,217.54006958007807,204.0,55206.76953125,0.0,2756.168701171875,1.0,279.64111328125,283.32342529296875,298.0928955078125,300.64971923828125,293.1499938964844,293.1499938964844,279.3500061035156,34230.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583829879760742,3.583853006362915,8.570142995267815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.22265625,0.0,1447.788330078125,1895.4371337890625,0.0,4300.0,0.8890998363494873,1.0,0.0,3.0,1.0,0.0
18036600,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7259680032730103,0.3004359304904938,0.2759040296077728,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8457802534103394,0.4858385622501373,0.465034544467926,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9613773822784424,0.7031310796737671,0.4935359060764313,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7960516214370728,0.4010315537452698,0.3852193057537079,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6337441802024841,0.1988471001386642,0.923677146434784,284.9839782714844,284.95001220703125,298.6264343261719,295.0617370605469,297.4165344238281,297.0044250488281,284.9827880859375,1.0,0.6142389178276062,0.3524574637413025,0.3524574637413025,1.0,1.0,-3.0538995265960693,0.7726893424987793,2.28121018409729,0.085294559597969,0.905717670917511,0.905717670917511,0.0,217.54006958007807,204.0,55206.76953125,0.0,2756.168701171875,1.0,279.64111328125,283.32342529296875,298.0928955078125,300.64971923828125,293.1499938964844,293.1499938964844,279.3500061035156,34230.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583829879760742,3.583853006362915,8.570142995267815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.22265625,0.0,1447.788330078125,1895.4371337890625,0.0,4300.0,0.8890998363494873,1.0,0.0,3.0,1.0,0.0
18036660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7254634499549866,0.2975315451622009,0.2733949720859527,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8455218076705933,0.4818436801433563,0.4613998234272003,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9620829820632936,0.69947749376297,0.4911905825138092,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7959391474723816,0.3979577422142029,0.3824173808097839,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6329110264778137,0.1965608745813369,0.9135023355484008,284.89898681640625,284.95001220703125,298.6064758300781,295.0128479003906,297.4082946777344,296.9999389648437,284.899169921875,1.0,0.6089655756950378,0.3532093465328216,0.3532093465328216,1.0,1.0,-3.028105020523072,0.7665389776229858,2.261566162109375,0.0854730978608131,0.8165490031242371,0.8165490031242371,0.0,214.3963928222656,192.0,55093.8359375,0.0,2689.429931640625,1.0,279.359130859375,283.2306213378906,298.0895080566406,300.6991577148437,293.1499938964844,293.1499938964844,279.6499938964844,39923.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.401360511779785,3.4013829231262207,7.719668815298064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.79736328125,0.0,1301.0972900390625,1895.4371337890625,0.0,4300.0,0.8537566661834717,1.0,0.0,3.0,1.0,0.0
18036720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7254634499549866,0.2975315451622009,0.2733949720859527,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8455218076705933,0.4818436801433563,0.4613998234272003,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9620829820632936,0.69947749376297,0.4911905825138092,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7959391474723816,0.3979577422142029,0.3824173808097839,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6329110264778137,0.1965608745813369,0.9135023355484008,284.89898681640625,284.95001220703125,298.6064758300781,295.0128479003906,297.4082946777344,296.9999389648437,284.899169921875,1.0,0.6089655756950378,0.3532093465328216,0.3532093465328216,1.0,1.0,-3.028105020523072,0.7665389776229858,2.261566162109375,0.0854730978608131,0.8165490031242371,0.8165490031242371,0.0,214.3963928222656,192.0,55093.8359375,0.0,2689.429931640625,1.0,279.359130859375,283.2306213378906,298.0895080566406,300.6991577148437,293.1499938964844,293.1499938964844,279.6499938964844,39923.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.401360511779785,3.4013829231262207,7.719668815298064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.79736328125,0.0,1301.0972900390625,1895.4371337890625,0.0,4300.0,0.8537566661834717,1.0,0.0,3.0,1.0,0.0
18036780,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7283650040626526,0.2953971326351166,0.2710727453231811,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8492965698242188,0.4786128997802734,0.4579330682754516,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.96770179271698,0.6970349550247192,0.4891233444213867,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7998695969581604,0.3955171406269073,0.3797129988670349,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6349109411239624,0.194618210196495,0.9031268358230592,284.97772216796875,284.95001220703125,298.58770751953125,294.96051025390625,297.4032592773437,296.99932861328125,284.9765930175781,1.0,0.6015494465827942,0.3539611995220184,0.3539611995220184,1.0,1.0,-3.002932071685791,0.7605862021446228,2.2423458099365234,0.0849648341536521,0.8822474479675293,0.8822474479675293,0.0,206.9015655517578,180.0,53975.21875,0.0,2602.575439453125,1.0,279.64031982421875,283.3343505859375,297.9837341308594,300.46661376953125,293.1499938964844,293.1499938964844,279.95001220703125,34389.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492484331130981,3.492506504058838,8.138834459714417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.95263671875,0.0,1353.3525390625,1895.4371337890625,0.0,4300.0,0.868709146976471,1.0,0.0,3.0,1.0,0.0
18036840,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7283650040626526,0.2953971326351166,0.2710727453231811,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8492965698242188,0.4786128997802734,0.4579330682754516,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.96770179271698,0.6970349550247192,0.4891233444213867,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7998695969581604,0.3955171406269073,0.3797129988670349,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6349109411239624,0.194618210196495,0.9031268358230592,284.97772216796875,284.95001220703125,298.58770751953125,294.96051025390625,297.4032592773437,296.99932861328125,284.9765930175781,1.0,0.6015494465827942,0.3539611995220184,0.3539611995220184,1.0,1.0,-3.002932071685791,0.7605862021446228,2.2423458099365234,0.0849648341536521,0.8822474479675293,0.8822474479675293,0.0,206.9015655517578,180.0,53975.21875,0.0,2602.575439453125,1.0,279.64031982421875,283.3343505859375,297.9837341308594,300.46661376953125,293.1499938964844,293.1499938964844,279.95001220703125,34389.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492484331130981,3.492506504058838,8.138834459714417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.95263671875,0.0,1353.3525390625,1895.4371337890625,0.0,4300.0,0.868709146976471,1.0,0.0,3.0,1.0,0.0
18036900,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7306614518165588,0.294436901807785,0.2699920237064361,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8522082567214966,0.4771100878715515,0.4562857151031494,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9715756177902222,0.6959360241889954,0.4881661534309387,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.80284583568573,0.3943987190723419,0.3784350752830505,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6366618275642395,0.1937294900417328,0.898180365562439,285.0633239746094,284.95001220703125,298.5787658691406,294.9331359863281,297.4014892578125,296.9997863769531,285.0641784667969,1.0,0.5974045395851135,0.3543371558189392,0.3543371558189392,1.0,1.0,-2.991018056869507,0.7578240036964417,2.23319411277771,0.0845409110188484,0.9619988799095154,0.9619988799095154,0.0,202.269271850586,180.0,53110.35546875,0.0,2556.38623046875,1.0,279.8959655761719,283.4408569335937,297.92657470703125,300.28662109375,293.1499938964844,293.1499938964844,279.95001220703125,31644.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989840984344482,1.0,0.0,0.0,3.575786828994751,3.5758094787597656,8.531719117854664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.388671875,0.0,1420.2369384765625,1895.4371337890625,0.0,4291.4306640625,0.8867928981781006,1.0,0.0,3.0,1.0,0.0
18036960,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7335066199302673,0.293480634689331,0.2690028250217438,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8557862043380737,0.4756111204624176,0.4547413289546966,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9760344624519348,0.6947977542877197,0.4873160421848297,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8064543604850769,0.3932893276214599,0.3772445321083069,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6388994455337524,0.1928676813840866,0.8934922814369202,285.0279541015625,284.95001220703125,298.5700378417969,294.905029296875,297.4001159667969,297.0006103515625,285.0238647460937,1.0,0.5930892825126648,0.3547919988632202,0.3547919988632202,1.0,1.0,-2.9798834323883057,0.7555112242698669,2.224372148513794,0.0842913016676902,0.9714584946632384,0.9714584946632384,0.0,197.2037048339844,168.0,53148.2578125,0.0,2509.777587890625,1.0,279.941650390625,283.4076843261719,297.9075012207031,300.3253173828125,293.1499938964844,293.1499938964844,279.6499938964844,31579.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995144009590148,1.0,0.0,0.0,3.670465230941773,3.670488595962525,8.989499065137352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8837890625,0.0,1522.7967529296875,1895.4371337890625,0.0,4295.90576171875,0.9064480662345886,1.0,0.0,3.0,1.0,0.0
18037020,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7385243773460388,0.290433406829834,0.2662218809127807,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8624481558799744,0.4713852107524872,0.4507459998130798,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.983774185180664,0.6904986500740051,0.4844640791416168,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8128843307495117,0.3900229930877685,0.3741034567356109,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6429824233055115,0.1905724257230758,0.8823390007019043,284.8754272460937,284.95001220703125,298.55328369140625,294.8468322753906,297.3937072753906,296.9973449707031,284.8774108886719,1.0,0.5836955308914185,0.355701744556427,0.355701744556427,1.0,1.0,-2.9511361122131348,0.7487960457801819,2.2023401260375977,0.0832481756806373,0.8409172892570496,0.8409172892570496,0.0,187.30848693847656,156.0,53274.94140625,0.0,2406.94384765625,1.0,279.657470703125,283.2543334960937,297.9108581542969,300.40655517578125,293.1499938964844,293.1499938964844,279.95001220703125,39664.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5372567176818848,3.537280321121216,8.348846449734992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.14794921875,0.0,1437.8868408203125,1895.4371337890625,0.0,4300.0,0.8829840421676636,1.0,0.0,3.0,1.0,0.0
18037080,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7385243773460388,0.290433406829834,0.2662218809127807,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8624481558799744,0.4713852107524872,0.4507459998130798,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.983774185180664,0.6904986500740051,0.4844640791416168,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8128843307495117,0.3900229930877685,0.3741034567356109,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6429824233055115,0.1905724257230758,0.8823390007019043,284.8754272460937,284.95001220703125,298.55328369140625,294.8468322753906,297.3937072753906,296.9973449707031,284.8774108886719,1.0,0.5836955308914185,0.355701744556427,0.355701744556427,1.0,1.0,-2.9511361122131348,0.7487960457801819,2.2023401260375977,0.0832481756806373,0.8409172892570496,0.8409172892570496,0.0,187.30848693847656,156.0,53274.94140625,0.0,2406.94384765625,1.0,279.657470703125,283.2543334960937,297.9108581542969,300.40655517578125,293.1499938964844,293.1499938964844,279.95001220703125,39664.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5372567176818848,3.537280321121216,8.348846449734992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.14794921875,0.0,1437.8868408203125,1895.4371337890625,0.0,4300.0,0.8829840421676636,1.0,0.0,3.0,1.0,0.0
18037140,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7454145550727844,0.2882423102855682,0.2636488676071167,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8713756203651428,0.468015968799591,0.4469354152679443,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9929138422012328,0.6876497864723206,0.4819097518920898,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8209657669067383,0.3874458968639374,0.3710726201534271,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6485626101493835,0.188593715429306,0.8710522651672363,284.9743957519531,284.95001220703125,298.5373229980469,294.7862548828125,297.3895568847656,296.9968566894531,284.97296142578125,1.0,0.5737031698226929,0.3566114604473114,0.3566114604473114,1.0,1.0,-2.9231746196746826,0.7422703504562378,2.1809043884277344,0.0824974551796913,0.9130998253822328,0.9130998253822328,0.0,176.33493041992188,144.0,52039.76171875,0.0,2301.952880859375,1.0,279.9414367675781,283.3755798339844,297.7946472167969,300.158203125,293.1499938964844,293.1499938964844,279.6499938964844,34317.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6225762367248535,3.622599840164185,8.756456395531131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.80078125,0.0,1490.37548828125,1895.4371337890625,0.0,4300.0,0.8977822661399841,1.0,0.0,3.0,1.0,0.0
18037200,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7454145550727844,0.2882423102855682,0.2636488676071167,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8713756203651428,0.468015968799591,0.4469354152679443,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9929138422012328,0.6876497864723206,0.4819097518920898,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8209657669067383,0.3874458968639374,0.3710726201534271,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6485626101493835,0.188593715429306,0.8710522651672363,284.9743957519531,284.95001220703125,298.5373229980469,294.7862548828125,297.3895568847656,296.9968566894531,284.97296142578125,1.0,0.5737031698226929,0.3566114604473114,0.3566114604473114,1.0,1.0,-2.9231746196746826,0.7422703504562378,2.1809043884277344,0.0824974551796913,0.9130998253822328,0.9130998253822328,0.0,176.33493041992188,144.0,52039.76171875,0.0,2301.952880859375,1.0,279.9414367675781,283.3755798339844,297.7946472167969,300.158203125,293.1499938964844,293.1499938964844,279.6499938964844,34317.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6225762367248535,3.622599840164185,8.756456395531131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.80078125,0.0,1490.37548828125,1895.4371337890625,0.0,4300.0,0.8977822661399841,1.0,0.0,3.0,1.0,0.0
18037260,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.752678632736206,0.2854416072368622,0.2609560787677765,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8807884454727173,0.4639996886253357,0.4429771602153778,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6837562322616577,0.4762847423553467,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8292089700698853,0.384318083524704,0.3679252862930298,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6545425057411194,0.1863564252853393,0.8597155809402466,284.8855895996094,284.95001220703125,298.52197265625,294.7236633300781,297.3836975097656,296.99395751953125,284.8861694335937,1.0,0.5632065534591675,0.3576180636882782,0.3576180636882782,1.0,1.0,-2.890957355499268,0.7344894409179688,2.156467914581299,0.0828872770071029,0.8125253319740295,0.8125253319740295,0.0,165.74142456054688,132.0,51740.1953125,0.0,2193.40625,1.0,279.65887451171875,283.2829284667969,297.7772521972656,300.1820983886719,293.1499938964844,293.1499938964844,279.95001220703125,40750.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.411781311035156,3.411803960800171,7.76704268901085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.7080078125,0.0,1317.16259765625,1895.4371337890625,0.0,4300.0,0.8567824363708496,1.0,0.0,3.0,1.0,0.0
18037320,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.752678632736206,0.2854416072368622,0.2609560787677765,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8807884454727173,0.4639996886253357,0.4429771602153778,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6837562322616577,0.4762847423553467,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8292089700698853,0.384318083524704,0.3679252862930298,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6545425057411194,0.1863564252853393,0.8597155809402466,284.8855895996094,284.95001220703125,298.52197265625,294.7236633300781,297.3836975097656,296.99395751953125,284.8861694335937,1.0,0.5632065534591675,0.3576180636882782,0.3576180636882782,1.0,1.0,-2.890957355499268,0.7344894409179688,2.156467914581299,0.0828872770071029,0.8125253319740295,0.8125253319740295,0.0,165.74142456054688,132.0,51740.1953125,0.0,2193.40625,1.0,279.65887451171875,283.2829284667969,297.7772521972656,300.1820983886719,293.1499938964844,293.1499938964844,279.95001220703125,40750.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.411781311035156,3.411803960800171,7.76704268901085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.7080078125,0.0,1317.16259765625,1895.4371337890625,0.0,4300.0,0.8567824363708496,1.0,0.0,3.0,1.0,0.0
18037380,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7599027752876282,0.2833554446697235,0.258620411157608,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.889930009841919,0.4607127606868744,0.4394011497497558,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9990000128746032,0.683813750743866,0.4584613144397735,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8371403217315674,0.3817918002605438,0.3650780320167541,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.660330057144165,0.1844329684972763,0.8491098880767822,284.9657287597656,284.95001220703125,298.5071105957031,294.6594543457031,297.3799133300781,296.994384765625,284.9642333984375,1.0,0.5514953136444092,0.358624666929245,0.358624666929245,1.0,1.0,-2.84633469581604,0.7226216793060303,2.1237130165100098,0.0819504559040069,0.8712791800498962,0.8712791800498962,0.0,155.90713500976562,120.0,50273.26171875,0.0,2070.079833984375,1.0,279.9403076171875,283.3918762207031,297.654052734375,299.9135131835937,293.1499938964844,293.1499938964844,280.25,35036.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985949993133544,1.0,0.0,0.0,3.481310606002808,3.481333017349243,8.086840352916624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.91943359375,0.0,1346.5899658203125,1895.4371337890625,0.0,4288.14453125,0.8666160702705383,1.0,0.0,3.0,1.0,0.0
18037440,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7599027752876282,0.2833554446697235,0.258620411157608,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.889930009841919,0.4607127606868744,0.4394011497497558,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9990000128746032,0.683813750743866,0.4584613144397735,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8371403217315674,0.3817918002605438,0.3650780320167541,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.660330057144165,0.1844329684972763,0.8491098880767822,284.9657287597656,284.95001220703125,298.5071105957031,294.6594543457031,297.3799133300781,296.994384765625,284.9642333984375,1.0,0.5514953136444092,0.358624666929245,0.358624666929245,1.0,1.0,-2.84633469581604,0.7226216793060303,2.1237130165100098,0.0819504559040069,0.8712791800498962,0.8712791800498962,0.0,155.90713500976562,120.0,50273.26171875,0.0,2070.079833984375,1.0,279.9403076171875,283.3918762207031,297.654052734375,299.9135131835937,293.1499938964844,293.1499938964844,280.25,35036.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985949993133544,1.0,0.0,0.0,3.481310606002808,3.481333017349243,8.086840352916624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.91943359375,0.0,1346.5899658203125,1895.4371337890625,0.0,4288.14453125,0.8666160702705383,1.0,0.0,3.0,1.0,0.0
18037500,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7643163800239563,0.2824066281318664,0.2575485706329345,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8953920006752014,0.4591765999794006,0.4377142786979675,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9990000128746032,0.6852496266365051,0.4486329555511474,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8419022560119629,0.3806212544441223,0.3637480735778808,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6639495491981506,0.1835606694221496,0.8441942930221558,285.0502624511719,284.95001220703125,298.4997863769531,294.6268615722656,297.378662109375,296.99542236328125,285.0508728027344,1.0,0.5453683137893677,0.3591279685497284,0.3591279685497284,1.0,1.0,-2.823700428009033,0.716564416885376,2.107136011123657,0.0811466872692108,0.9460403323173524,0.9460403323173524,0.0,150.70591735839844,120.0,49208.71875,0.0,2007.8507080078125,1.0,280.1949768066406,283.4992980957031,297.5939025878906,299.7178955078125,293.1499938964844,293.1499938964844,280.25,32166.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938527345657348,1.0,0.0,0.0,3.5539910793304443,3.55401349067688,8.428027626905532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.78759765625,0.0,1401.0272216796875,1895.4371337890625,0.0,4247.9248046875,0.8823212385177612,1.0,0.0,3.0,1.0,0.0
18037560,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7693405747413635,0.281450092792511,0.2565672993659973,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9015182852745056,0.4576508998870849,0.4361453056335449,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.687390148639679,0.4382421672344208,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8472808003425598,0.3794502317905426,0.3625077903270721,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6681091785430908,0.1827088147401809,0.8395832777023315,285.0116271972656,284.95001220703125,298.4925537109375,294.593994140625,297.37969970703125,296.9991760253906,285.0067749023437,1.0,0.5391057133674622,0.3598060011863708,0.3598060011863708,1.0,1.0,-2.801115036010742,0.7109473347663879,2.09016752243042,0.0803692042827606,0.9484374523162842,0.9484374523162842,0.0,145.34710693359375,108.0,48996.58203125,0.0,1945.84619140625,1.0,280.241455078125,283.46466064453125,297.5744934082031,299.7403869628906,293.1499938964844,293.1499938964844,279.95001220703125,32140.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992424726486206,1.0,0.0,0.0,3.639237403869629,3.6392605304718018,8.837187124299817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.2509765625,0.0,1492.433349609375,1895.4371337890625,0.0,4235.75341796875,0.899726152420044,1.0,0.0,3.0,1.0,0.0
18037620,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7790632247924805,0.2784813642501831,0.253832995891571,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9142178297042848,0.4534817934036255,0.4321706891059875,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.6915372014045715,0.4177695512771606,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8580389618873596,0.3761260211467743,0.359292984008789,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.67630934715271,0.1804578751325607,0.828599214553833,284.8668518066406,284.95001220703125,298.4781799316406,294.5276794433594,297.38214111328125,297.0074157714844,284.869384765625,1.0,0.5260064005851746,0.3611620664596557,0.3611620664596557,1.0,1.0,-2.7513887882232666,0.6982358694076538,2.0531530380249023,0.0776061862707138,0.8128233551979065,0.8128233551979065,0.0,134.89520263671875,111.0,48508.57421875,0.0,1818.8369140625,1.0,279.9579772949219,283.3291320800781,297.5446472167969,299.7589111328125,293.1499938964844,293.1499938964844,280.25,41283.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993773102760316,1.0,0.0,0.0,3.4355061054229736,3.4355292320251465,7.875439109739091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.50634765625,0.0,1344.58056640625,1895.4371337890625,0.0,4294.74951171875,0.8621141314506531,1.0,0.0,3.0,1.0,0.0
18037680,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7790632247924805,0.2784813642501831,0.253832995891571,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9142178297042848,0.4534817934036255,0.4321706891059875,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.6915372014045715,0.4177695512771606,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8580389618873596,0.3761260211467743,0.359292984008789,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.67630934715271,0.1804578751325607,0.828599214553833,284.8668518066406,284.95001220703125,298.4781799316406,294.5276794433594,297.38214111328125,297.0074157714844,284.869384765625,1.0,0.5260064005851746,0.3611620664596557,0.3611620664596557,1.0,1.0,-2.7513887882232666,0.6982358694076538,2.0531530380249023,0.0776061862707138,0.8128233551979065,0.8128233551979065,0.0,134.89520263671875,111.0,48508.57421875,0.0,1818.8369140625,1.0,279.9579772949219,283.3291320800781,297.5446472167969,299.7589111328125,293.1499938964844,293.1499938964844,280.25,41283.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993773102760316,1.0,0.0,0.0,3.4355061054229736,3.4355292320251465,7.875439109739091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.50634765625,0.0,1344.58056640625,1895.4371337890625,0.0,4294.74951171875,0.8621141314506531,1.0,0.0,3.0,1.0,0.0
18037740,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7845569252967834,0.2763898372650146,0.251550555229187,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9217900037765504,0.4502229988574981,0.4286644458770752,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9990000128746032,0.6968334317207336,0.4055782556533813,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8642000555992126,0.3735334277153015,0.3564488589763641,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6805171370506287,0.1785624176263809,0.8186098337173462,284.9667053222656,284.95001220703125,298.4638366699219,294.4608764648437,297.3968505859375,297.0315246582031,284.965576171875,1.0,0.5175694823265076,0.3625181019306183,0.3625181019306183,1.0,1.0,-2.714336395263672,0.6895536184310913,2.02478289604187,0.0763379633426666,0.8798330426216125,0.8798330426216125,0.0,128.6103515625,114.0,47126.2421875,0.0,1733.8494873046875,1.0,280.2405090332031,283.4504089355469,297.42950439453125,299.4857788085937,293.1499938964844,293.1499938964844,280.54998779296875,34848.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898242950439452,1.0,0.0,0.0,3.508696317672729,3.508718729019165,8.214570357267803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.75634765625,0.0,1373.2872314453125,1895.4371337890625,0.0,4213.51806640625,0.872654139995575,1.0,0.0,3.0,1.0,0.0
18037800,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7845569252967834,0.2763898372650146,0.251550555229187,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9217900037765504,0.4502229988574981,0.4286644458770752,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9990000128746032,0.6968334317207336,0.4055782556533813,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8642000555992126,0.3735334277153015,0.3564488589763641,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6805171370506287,0.1785624176263809,0.8186098337173462,284.9667053222656,284.95001220703125,298.4638366699219,294.4608764648437,297.3968505859375,297.0315246582031,284.965576171875,1.0,0.5175694823265076,0.3625181019306183,0.3625181019306183,1.0,1.0,-2.714336395263672,0.6895536184310913,2.02478289604187,0.0763379633426666,0.8798330426216125,0.8798330426216125,0.0,128.6103515625,114.0,47126.2421875,0.0,1733.8494873046875,1.0,280.2405090332031,283.4504089355469,297.42950439453125,299.4857788085937,293.1499938964844,293.1499938964844,280.54998779296875,34848.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898242950439452,1.0,0.0,0.0,3.508696317672729,3.508718729019165,8.214570357267803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.75634765625,0.0,1373.2872314453125,1895.4371337890625,0.0,4213.51806640625,0.872654139995575,1.0,0.0,3.0,1.0,0.0
18037860,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7869017720222473,0.274577647447586,0.2498055249452591,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9249980449676514,0.4473061561584472,0.4257842898368835,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.7007635831832886,0.3992697894573211,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8668632507324219,0.3712490200996399,0.3541610836982727,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6819096207618713,0.17690210044384,0.8105237483978271,285.03765869140625,284.95001220703125,298.44940185546875,294.3939819335937,297.4111022949219,297.0542907714844,285.0340270996094,1.0,0.5121912360191345,0.3640753924846649,0.3640753924846649,1.0,1.0,-2.688722848892212,0.6849995255470276,2.003723382949829,0.0774175822734832,0.9826197624206544,0.9826197624206544,0.0,125.2126922607422,117.0,46212.21875,0.0,1680.6444091796875,1.0,280.5411071777344,283.5404052734375,297.3641052246094,299.3451538085937,293.1499938964844,293.1499938964844,280.25,31467.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814282655715942,1.0,0.0,0.0,3.687597513198853,3.687620878219605,9.07361368263082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.9853515625,0.0,1541.1402587890625,1895.4371337890625,0.0,4141.12646484375,0.9103909730911256,1.0,0.0,3.0,1.0,0.0
18037920,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7869017720222473,0.274577647447586,0.2498055249452591,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9249980449676514,0.4473061561584472,0.4257842898368835,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.7007635831832886,0.3992697894573211,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8668632507324219,0.3712490200996399,0.3541610836982727,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6819096207618713,0.17690210044384,0.8105237483978271,285.03765869140625,284.95001220703125,298.44940185546875,294.3939819335937,297.4111022949219,297.0542907714844,285.0340270996094,1.0,0.5121912360191345,0.3640753924846649,0.3640753924846649,1.0,1.0,-2.688722848892212,0.6849995255470276,2.003723382949829,0.0774175822734832,0.9826197624206544,0.9826197624206544,0.0,125.2126922607422,117.0,46212.21875,0.0,1680.6444091796875,1.0,280.5411071777344,283.5404052734375,297.3641052246094,299.3451538085937,293.1499938964844,293.1499938964844,280.25,31467.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814282655715942,1.0,0.0,0.0,3.687597513198853,3.687620878219605,9.07361368263082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.9853515625,0.0,1541.1402587890625,1895.4371337890625,0.0,4141.12646484375,0.9103909730911256,1.0,0.0,3.0,1.0,0.0
18037980,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7847598195075989,0.2716284990310669,0.2474457174539566,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.922526717185974,0.4431595802307129,0.4222189486026764,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7011826038360596,0.3986586332321167,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8649800419807434,0.3679297566413879,0.3513193726539612,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6795443892478943,0.1746959090232849,0.8014098405838013,284.8676452636719,284.95001220703125,298.4346618652344,294.3273620605469,297.4059143066406,297.05108642578125,284.8706359863281,1.0,0.5087660551071167,0.3656326830387115,0.3656326830387115,1.0,1.0,-2.6665031909942627,0.6814735531806946,1.9850294589996336,0.0794606953859329,0.8432389497756958,0.8432389497756958,0.0,124.22260284423828,120.0,46497.4140625,0.0,1644.1123046875,1.0,280.2570495605469,283.3710327148437,297.3529663085937,299.4283142089844,293.1499938964844,293.1499938964844,280.54998779296875,39880.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902203679084778,1.0,0.0,0.0,3.5642902851104736,3.564314126968384,8.476946504742955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.51416015625,0.0,1468.2415771484375,1895.4371337890625,0.0,4216.91015625,0.8888021111488342,1.0,0.0,3.0,1.0,0.0
18038040,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7847598195075989,0.2716284990310669,0.2474457174539566,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.922526717185974,0.4431595802307129,0.4222189486026764,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7011826038360596,0.3986586332321167,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8649800419807434,0.3679297566413879,0.3513193726539612,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6795443892478943,0.1746959090232849,0.8014098405838013,284.8676452636719,284.95001220703125,298.4346618652344,294.3273620605469,297.4059143066406,297.05108642578125,284.8706359863281,1.0,0.5087660551071167,0.3656326830387115,0.3656326830387115,1.0,1.0,-2.6665031909942627,0.6814735531806946,1.9850294589996336,0.0794606953859329,0.8432389497756958,0.8432389497756958,0.0,124.22260284423828,120.0,46497.4140625,0.0,1644.1123046875,1.0,280.2570495605469,283.3710327148437,297.3529663085937,299.4283142089844,293.1499938964844,293.1499938964844,280.54998779296875,39880.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902203679084778,1.0,0.0,0.0,3.5642902851104736,3.564314126968384,8.476946504742955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.51416015625,0.0,1468.2415771484375,1895.4371337890625,0.0,4216.91015625,0.8888021111488342,1.0,0.0,3.0,1.0,0.0
18038100,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7827000021934509,0.2704369723796844,0.2461917102336883,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9199931025505066,0.4413663148880005,0.4203272461891174,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7011093497276306,0.3996984660625458,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8629872798919678,0.3664910793304443,0.3497979342937469,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6774140000343323,0.1736499816179275,0.7964191436767578,284.9974365234375,284.95001220703125,298.4271240234375,294.2943115234375,297.4036560058594,297.0498046875,285.00164794921875,1.0,0.5075284242630005,0.3664113283157348,0.3664113283157348,1.0,1.0,-2.6561439037323,0.6799181699752808,1.9762258529663088,0.0808199197053909,0.9232195019721984,0.9232195019721984,0.0,124.29560089111328,120.0,45542.0234375,0.0,1629.683837890625,1.0,280.4992980957031,283.5171813964844,297.2681579589844,299.178955078125,293.1499938964844,293.1499938964844,280.54998779296875,34804.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848661422729492,1.0,0.0,0.0,3.596754312515259,3.5967776775360107,8.63206821577478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.021484375,0.0,1465.9190673828125,1895.4371337890625,0.0,4170.87646484375,0.8945454955101013,1.0,0.0,3.0,1.0,0.0
