time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038160,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.780957043170929,0.2694094181060791,0.245258167386055,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.917734444141388,0.4397622048854828,0.4187975525856018,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.7009774446487427,0.4007913470268249,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8612117767333984,0.3652130663394928,0.3485779166221618,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6754608750343323,0.1726943403482437,0.7921091318130493,284.9907531738281,284.95001220703125,298.41949462890625,294.261474609375,297.4022521972656,297.0499572753906,284.9884948730469,1.0,0.5066114068031311,0.3670424222946167,0.3670424222946167,1.0,1.0,-2.6478500366210938,0.678709089756012,1.9691410064697263,0.0818635299801826,0.9348971247673036,0.9348971247673036,0.0,124.45428466796876,123.0,45466.98828125,0.0,1618.6527099609375,1.0,280.542236328125,283.50836181640625,297.2395324707031,299.18524169921875,293.1499938964844,293.1499938964844,280.25,33625.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826279282569884,1.0,0.0,0.0,3.665933609008789,3.665957450866699,8.96731648936111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.33642578125,0.0,1533.124755859375,1895.4371337890625,0.0,4151.5244140625,0.9069783687591552,1.0,0.0,3.0,1.0,0.0
18038220,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7754024863243103,0.2664795219898224,0.2429105639457702,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9108243584632874,0.4356190860271454,0.4152156412601471,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.6985582709312439,0.4053738713264465,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8556744456291199,0.3618648648262024,0.3457045555114746,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6698914766311646,0.1703577637672424,0.7825490832328796,284.8775939941406,284.95001220703125,298.4037780761719,294.1966552734375,297.3875732421875,297.0344543457031,284.8811950683594,1.0,0.5053610801696777,0.368304580450058,0.368304580450058,1.0,1.0,-2.6312923431396484,0.6763014197349548,1.9549908638000488,0.0827384069561958,0.8201435208320618,0.8201435208320618,0.0,125.6737823486328,126.0,45514.29296875,0.0,1600.8499755859375,1.0,280.2578125,283.3959655761719,297.2164001464844,299.2299194335937,293.1499938964844,293.1499938964844,280.54998779296875,41155.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990032196044922,1.0,0.0,0.0,3.461970329284668,3.461993455886841,7.997236934897956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.66162109375,0.0,1370.4532470703125,1895.4371337890625,0.0,4215.298828125,0.8680660724639893,1.0,0.0,3.0,1.0,0.0
18038280,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7754024863243103,0.2664795219898224,0.2429105639457702,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9108243584632874,0.4356190860271454,0.4152156412601471,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.6985582709312439,0.4053738713264465,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8556744456291199,0.3618648648262024,0.3457045555114746,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6698914766311646,0.1703577637672424,0.7825490832328796,284.8775939941406,284.95001220703125,298.4037780761719,294.1966552734375,297.3875732421875,297.0344543457031,284.8811950683594,1.0,0.5053610801696777,0.368304580450058,0.368304580450058,1.0,1.0,-2.6312923431396484,0.6763014197349548,1.9549908638000488,0.0827384069561958,0.8201435208320618,0.8201435208320618,0.0,125.6737823486328,126.0,45514.29296875,0.0,1600.8499755859375,1.0,280.2578125,283.3959655761719,297.2164001464844,299.2299194335937,293.1499938964844,293.1499938964844,280.54998779296875,41155.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990032196044922,1.0,0.0,0.0,3.461970329284668,3.461993455886841,7.997236934897956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.66162109375,0.0,1370.4532470703125,1895.4371337890625,0.0,4215.298828125,0.8680660724639893,1.0,0.0,3.0,1.0,0.0
18038340,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7696492075920105,0.2642850875854492,0.2408345639705658,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9037919640541076,0.4322427809238434,0.4119118452072143,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.69615638256073,0.4108777940273285,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8498142957687378,0.3591448366641998,0.3430482149124145,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6639713644981384,0.1682860255241394,0.7732239365577698,284.9923400878906,284.95001220703125,298.3872985839844,294.13336181640625,297.3778381347656,297.0256042480469,284.9908447265625,1.0,0.5047116875648499,0.3695667684078216,0.3695667684078216,1.0,1.0,-2.6170382499694824,0.6746894121170044,1.942348957061768,0.0829379931092262,0.9101359844207764,0.9101359844207764,0.0,127.32485961914062,129.0,44593.13671875,0.0,1588.3519287109375,1.0,280.5408935546875,283.523681640625,297.107421875,298.99609375,293.1499938964844,293.1499938964844,280.25,33746.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814783930778505,1.0,0.0,0.0,3.574166774749756,3.5741896629333496,8.523989549757971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.0009765625,0.0,1433.9132080078125,1895.4371337890625,0.0,4141.56103515625,0.8865888118743896,1.0,0.0,3.0,1.0,0.0
18038400,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7696492075920105,0.2642850875854492,0.2408345639705658,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9037919640541076,0.4322427809238434,0.4119118452072143,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.69615638256073,0.4108777940273285,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8498142957687378,0.3591448366641998,0.3430482149124145,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6639713644981384,0.1682860255241394,0.7732239365577698,284.9923400878906,284.95001220703125,298.3872985839844,294.13336181640625,297.3778381347656,297.0256042480469,284.9908447265625,1.0,0.5047116875648499,0.3695667684078216,0.3695667684078216,1.0,1.0,-2.6170382499694824,0.6746894121170044,1.942348957061768,0.0829379931092262,0.9101359844207764,0.9101359844207764,0.0,127.32485961914062,129.0,44593.13671875,0.0,1588.3519287109375,1.0,280.5408935546875,283.523681640625,297.107421875,298.99609375,293.1499938964844,293.1499938964844,280.25,33746.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814783930778505,1.0,0.0,0.0,3.574166774749756,3.5741896629333496,8.523989549757971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.0009765625,0.0,1433.9132080078125,1895.4371337890625,0.0,4141.56103515625,0.8865888118743896,1.0,0.0,3.0,1.0,0.0
18038460,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7629678249359131,0.2613614797592163,0.2385105341672897,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8960036039352417,0.428078830242157,0.4083324372768402,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6917506456375122,0.4176872372627258,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8430868983268738,0.3557590544223785,0.3401647210121155,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6573823690414429,0.1658927947282791,0.7635223865509033,284.8916931152344,284.95001220703125,298.3699951171875,294.0719909667969,297.3602600097656,297.00665283203125,284.89410400390625,1.0,0.5044736266136169,0.3707650601863861,0.3707650601863861,1.0,1.0,-2.603006362915039,0.6729480624198914,1.9300583600997925,0.0833372920751571,0.8093710541725159,0.8093710541725159,0.0,129.5666961669922,132.0,44664.6875,0.0,1578.880126953125,1.0,280.2591857910156,283.421142578125,297.0891418457031,299.04620361328125,293.1499938964844,293.1499938964844,280.54998779296875,40681.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884151816368104,1.0,0.0,0.0,3.373977899551392,3.374000072479248,7.595874080834619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.51123046875,0.0,1279.5931396484375,1895.4371337890625,0.0,4201.431640625,0.84861159324646,1.0,0.0,3.0,1.0,0.0
18038520,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7629678249359131,0.2613614797592163,0.2385105341672897,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8960036039352417,0.428078830242157,0.4083324372768402,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6917506456375122,0.4176872372627258,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8430868983268738,0.3557590544223785,0.3401647210121155,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6573823690414429,0.1658927947282791,0.7635223865509033,284.8916931152344,284.95001220703125,298.3699951171875,294.0719909667969,297.3602600097656,297.00665283203125,284.89410400390625,1.0,0.5044736266136169,0.3707650601863861,0.3707650601863861,1.0,1.0,-2.603006362915039,0.6729480624198914,1.9300583600997925,0.0833372920751571,0.8093710541725159,0.8093710541725159,0.0,129.5666961669922,132.0,44664.6875,0.0,1578.880126953125,1.0,280.2591857910156,283.421142578125,297.0891418457031,299.04620361328125,293.1499938964844,293.1499938964844,280.54998779296875,40681.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884151816368104,1.0,0.0,0.0,3.373977899551392,3.374000072479248,7.595874080834619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.51123046875,0.0,1279.5931396484375,1895.4371337890625,0.0,4201.431640625,0.84861159324646,1.0,0.0,3.0,1.0,0.0
18038580,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7567484378814697,0.2591136395931244,0.2364324480295181,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8885409832000732,0.4246003031730652,0.4049871265888214,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6874288320541382,0.4244844019412994,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8367032408714294,0.3529338836669922,0.3374586999416351,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6510825157165527,0.1637548059225082,0.7540566325187683,284.9932861328125,284.95001220703125,298.35162353515625,294.012939453125,297.3486633300781,296.99609375,284.9916381835937,1.0,0.5044864416122437,0.3719633519649505,0.3719633519649505,1.0,1.0,-2.590029001235962,0.6714358329772949,1.9185932874679563,0.0851682797074318,0.8941935896873474,0.8941935896873474,0.0,131.95059204101562,135.0,43828.3515625,0.0,1571.5540771484375,1.0,280.5401916503906,283.536376953125,296.9861755371094,298.8247375488281,293.1499938964844,293.1499938964844,280.8500061035156,33516.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797773361206056,1.0,0.0,0.0,3.4972002506256104,3.497222423553467,8.160830020642607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.20751953125,0.0,1351.918701171875,1895.4371337890625,0.0,4126.78759765625,0.8691303133964539,1.0,0.0,3.0,1.0,0.0
18038640,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7567484378814697,0.2591136395931244,0.2364324480295181,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8885409832000732,0.4246003031730652,0.4049871265888214,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6874288320541382,0.4244844019412994,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8367032408714294,0.3529338836669922,0.3374586999416351,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6510825157165527,0.1637548059225082,0.7540566325187683,284.9932861328125,284.95001220703125,298.35162353515625,294.012939453125,297.3486633300781,296.99609375,284.9916381835937,1.0,0.5044864416122437,0.3719633519649505,0.3719633519649505,1.0,1.0,-2.590029001235962,0.6714358329772949,1.9185932874679563,0.0851682797074318,0.8941935896873474,0.8941935896873474,0.0,131.95059204101562,135.0,43828.3515625,0.0,1571.5540771484375,1.0,280.5401916503906,283.536376953125,296.9861755371094,298.8247375488281,293.1499938964844,293.1499938964844,280.8500061035156,33516.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797773361206056,1.0,0.0,0.0,3.4972002506256104,3.497222423553467,8.160830020642607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.20751953125,0.0,1351.918701171875,1895.4371337890625,0.0,4126.78759765625,0.8691303133964539,1.0,0.0,3.0,1.0,0.0
18038700,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7538590431213379,0.2580702006816864,0.2355010956525802,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8850013613700867,0.4229505062103271,0.4034358263015747,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.6851480603218079,0.4278186857700348,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8336952328681946,0.3516004979610443,0.336211085319519,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.6481412053108215,0.1627458482980728,0.7496600151062012,285.0884094238281,284.95001220703125,298.3420104980469,293.9844055175781,297.343994140625,296.9924621582031,285.0924987792969,1.0,0.5046022534370422,0.3725624978542328,0.3725624978542328,1.0,1.0,-2.584270477294922,0.6709007024765015,1.9133696556091309,0.0863687619566917,0.9857091307640076,0.9857091307640076,0.0,133.1679229736328,135.0,43050.16015625,0.0,1569.0184326171875,1.0,280.7962341308594,283.6528625488281,296.93670654296875,298.6602478027344,293.1499938964844,293.1499938964844,280.8500061035156,30945.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739399552345276,1.0,0.0,0.0,3.591733932495117,3.5917563438415527,8.607986501374398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.9619140625,0.0,1432.0904541015625,1895.4371337890625,0.0,4075.82763671875,0.8899407386779785,1.0,0.0,3.0,1.0,0.0
18038760,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7511746883392334,0.2570651471614837,0.2346715927124023,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8816556334495544,0.4213417172431946,0.402000218629837,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9990000128746032,0.6827468276023865,0.4310528635978699,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8308578133583069,0.3503055274486542,0.3350629806518554,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.6453797817230225,0.1617724895477295,0.7455517053604126,285.0718078613281,284.95001220703125,298.33209228515625,293.95660400390625,297.3401794433594,296.9901123046875,285.0682678222656,1.0,0.5047910809516907,0.373157262802124,0.373157262802124,1.0,1.0,-2.5791189670562744,0.6705507636070251,1.908568263053894,0.0876774340867996,1.0,1.0,0.0,134.3772735595703,123.0,43138.8359375,0.0,1567.2835693359375,1.0,280.8414611816406,283.6308288574219,296.9309387207031,298.7131042480469,293.1499938964844,293.1499938964844,280.54998779296875,30860.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972284972667694,1.0,0.0,0.0,3.701428651809693,3.701452255249024,9.141807026935568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.3388671875,0.0,1552.14306640625,1895.4371337890625,0.0,4061.30712890625,0.912935197353363,1.0,0.0,3.0,1.0,0.0
18038820,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7495759725570679,0.2538581192493438,0.2320930212736129,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8800405263900757,0.4168044030666351,0.3980848491191864,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.6761974692344666,0.429158866405487,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8295183181762695,0.3465903401374817,0.3318633139133453,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.643304169178009,0.1592546105384826,0.7349517345428467,284.8637084960937,284.95001220703125,298.3112487792969,293.9034423828125,297.3295288085937,296.9825744628906,284.8647766113281,1.0,0.4998887181282043,0.3743468225002289,0.3743468225002289,1.0,1.0,-2.552483320236206,0.6642894148826599,1.8881938457489007,0.0884915739297866,0.8624304533004761,0.8624304533004761,0.0,132.73301696777344,111.0,43633.4140625,0.0,1523.9984130859375,1.0,280.5574645996094,283.421630859375,296.9375915527344,298.8302917480469,293.1499938964844,293.1499938964844,280.8500061035156,38699.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830453991889954,1.0,0.0,0.0,3.638572931289673,3.63859748840332,8.833961260279466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.0595703125,0.0,1540.6273193359375,1895.4371337890625,0.0,4155.138671875,0.9040237665176392,1.0,0.0,3.0,1.0,0.0
18038880,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7495759725570679,0.2538581192493438,0.2320930212736129,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8800405263900757,0.4168044030666351,0.3980848491191864,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.6761974692344666,0.429158866405487,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8295183181762695,0.3465903401374817,0.3318633139133453,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.643304169178009,0.1592546105384826,0.7349517345428467,284.8637084960937,284.95001220703125,298.3112487792969,293.9034423828125,297.3295288085937,296.9825744628906,284.8647766113281,1.0,0.4998887181282043,0.3743468225002289,0.3743468225002289,1.0,1.0,-2.552483320236206,0.6642894148826599,1.8881938457489007,0.0884915739297866,0.8624304533004761,0.8624304533004761,0.0,132.73301696777344,111.0,43633.4140625,0.0,1523.9984130859375,1.0,280.5574645996094,283.421630859375,296.9375915527344,298.8302917480469,293.1499938964844,293.1499938964844,280.8500061035156,38699.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830453991889954,1.0,0.0,0.0,3.638572931289673,3.63859748840332,8.833961260279466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.0595703125,0.0,1540.6273193359375,1895.4371337890625,0.0,4155.138671875,0.9040237665176392,1.0,0.0,3.0,1.0,0.0
18038940,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7519538402557373,0.2513172328472137,0.2294183224439621,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.883399248123169,0.412929356098175,0.3940122723579407,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.6726672649383545,0.4200476706027984,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8324034214019775,0.3433808088302612,0.328464925289154,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6444310545921326,0.1569162458181381,0.7232410907745361,284.9828491210937,284.95001220703125,298.2889404296875,293.8538513183594,297.3220520019531,296.9803771972656,284.9795837402344,1.0,0.4916022419929504,0.3755363821983337,0.3755363821983337,1.0,1.0,-2.515279054641724,0.6544438600540161,1.860835075378418,0.087188072502613,0.9466448426246644,0.9466448426246644,0.0,127.7173309326172,114.0,42291.484375,0.0,1453.19775390625,1.0,280.8429870605469,283.5611267089844,296.82818603515625,298.5800476074219,293.1499938964844,293.1499938964844,280.54998779296875,33798.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746879935264589,1.0,0.0,0.0,3.7222084999084473,3.722232818603516,9.244740226677096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.34765625,0.0,1598.197998046875,1895.4371337890625,0.0,4082.380126953125,0.9196256995201112,1.0,0.0,3.0,1.0,0.0
18039000,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7519538402557373,0.2513172328472137,0.2294183224439621,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.883399248123169,0.412929356098175,0.3940122723579407,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.6726672649383545,0.4200476706027984,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8324034214019775,0.3433808088302612,0.328464925289154,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6444310545921326,0.1569162458181381,0.7232410907745361,284.9828491210937,284.95001220703125,298.2889404296875,293.8538513183594,297.3220520019531,296.9803771972656,284.9795837402344,1.0,0.4916022419929504,0.3755363821983337,0.3755363821983337,1.0,1.0,-2.515279054641724,0.6544438600540161,1.860835075378418,0.087188072502613,0.9466448426246644,0.9466448426246644,0.0,127.7173309326172,114.0,42291.484375,0.0,1453.19775390625,1.0,280.8429870605469,283.5611267089844,296.82818603515625,298.5800476074219,293.1499938964844,293.1499938964844,280.54998779296875,33798.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746879935264589,1.0,0.0,0.0,3.7222084999084473,3.722232818603516,9.244740226677096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.34765625,0.0,1598.197998046875,1895.4371337890625,0.0,4082.380126953125,0.9196256995201112,1.0,0.0,3.0,1.0,0.0
18039060,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7514374852180481,0.2482571005821228,0.2268013507127761,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8831259608268738,0.4085068106651306,0.3899964392185211,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.6695470809936523,0.416143536567688,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8321622610092163,0.3396898806095123,0.3251092731952667,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.643119215965271,0.1543909460306167,0.7120294570922852,284.8575134277344,284.95001220703125,298.2649841308594,293.8081970214844,297.3136291503906,296.9767150878906,284.8622741699219,1.0,0.4863231182098388,0.3770527243614197,0.3770527243614197,1.0,1.0,-2.485107421875,0.6477099657058716,1.837397575378418,0.0866092666983604,0.8128931522369385,0.8128931522369385,0.0,125.10623168945312,117.0,42102.65625,0.0,1403.2987060546875,1.0,280.5574951171875,283.44610595703125,296.82012939453125,298.62060546875,293.1499938964844,293.1499938964844,280.8500061035156,42465.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806579351425172,1.0,0.0,0.0,3.4766979217529297,3.4767215251922607,8.065424594860815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.67236328125,0.0,1394.852783203125,1895.4371337890625,0.0,4134.43994140625,0.8722740411758423,1.0,0.0,3.0,1.0,0.0
18039120,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7514374852180481,0.2482571005821228,0.2268013507127761,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8831259608268738,0.4085068106651306,0.3899964392185211,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.6695470809936523,0.416143536567688,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8321622610092163,0.3396898806095123,0.3251092731952667,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.643119215965271,0.1543909460306167,0.7120294570922852,284.8575134277344,284.95001220703125,298.2649841308594,293.8081970214844,297.3136291503906,296.9767150878906,284.8622741699219,1.0,0.4863231182098388,0.3770527243614197,0.3770527243614197,1.0,1.0,-2.485107421875,0.6477099657058716,1.837397575378418,0.0866092666983604,0.8128931522369385,0.8128931522369385,0.0,125.10623168945312,117.0,42102.65625,0.0,1403.2987060546875,1.0,280.5574951171875,283.44610595703125,296.82012939453125,298.62060546875,293.1499938964844,293.1499938964844,280.8500061035156,42465.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806579351425172,1.0,0.0,0.0,3.4766979217529297,3.4767215251922607,8.065424594860815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.67236328125,0.0,1394.852783203125,1895.4371337890625,0.0,4134.43994140625,0.8722740411758423,1.0,0.0,3.0,1.0,0.0
18039180,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7492470145225525,0.2460146695375442,0.2245660424232483,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8805901408195496,0.4049623012542724,0.3864117562770843,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.6668838858604431,0.4158112108707428,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8299580216407776,0.3367115259170532,0.3220906257629394,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6402620673179626,0.1522075086832046,0.7016845941543579,284.9858703613281,284.95001220703125,298.2392883300781,293.7669677734375,297.30780029296875,296.97674560546875,284.9844055175781,1.0,0.4828549027442932,0.3785690665245056,0.3785690665245056,1.0,1.0,-2.4616527557373047,0.6432390809059143,1.8184136152267456,0.0865928009152412,0.9039719104766846,0.9039719104766846,0.0,124.18003845214844,120.0,41046.51953125,0.0,1369.8582763671875,1.0,280.8409423828125,283.58746337890625,296.7249450683594,298.39019775390625,293.1499938964844,293.1499938964844,280.54998779296875,34172.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686169624328612,1.0,0.0,0.0,3.572475910186768,3.5724990367889404,8.515927447660943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.46728515625,0.0,1435.236572265625,1895.4371337890625,0.0,4029.015625,0.8865278363227844,1.0,0.0,3.0,1.0,0.0
18039240,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7492470145225525,0.2460146695375442,0.2245660424232483,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8805901408195496,0.4049623012542724,0.3864117562770843,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.6668838858604431,0.4158112108707428,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8299580216407776,0.3367115259170532,0.3220906257629394,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6402620673179626,0.1522075086832046,0.7016845941543579,284.9858703613281,284.95001220703125,298.2392883300781,293.7669677734375,297.30780029296875,296.97674560546875,284.9844055175781,1.0,0.4828549027442932,0.3785690665245056,0.3785690665245056,1.0,1.0,-2.4616527557373047,0.6432390809059143,1.8184136152267456,0.0865928009152412,0.9039719104766846,0.9039719104766846,0.0,124.18003845214844,120.0,41046.51953125,0.0,1369.8582763671875,1.0,280.8409423828125,283.58746337890625,296.7249450683594,298.39019775390625,293.1499938964844,293.1499938964844,280.54998779296875,34172.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686169624328612,1.0,0.0,0.0,3.572475910186768,3.5724990367889404,8.515927447660943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.46728515625,0.0,1435.236572265625,1895.4371337890625,0.0,4029.015625,0.8865278363227844,1.0,0.0,3.0,1.0,0.0
18039300,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7476707100868225,0.2446391731500625,0.2235207855701446,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.87868332862854,0.4029244482517242,0.3847019672393799,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9990000128746032,0.6647353172302246,0.4166180491447449,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8283110857009888,0.3350014388561249,0.3206585645675659,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.638451874256134,0.1510330587625503,0.6968384981155396,284.8522644042969,284.95001220703125,298.2257080078125,293.74810791015625,297.3042297363281,296.97607421875,284.8460998535156,1.0,0.4816616475582123,0.3793272376060486,0.3793272376060486,1.0,1.0,-2.451769590377808,0.6416068077087402,1.810162782669068,0.086876556277275,0.8068300485610962,0.8068300485610962,0.0,124.18009185791016,120.0,41537.26953125,0.0,1357.5572509765625,1.0,280.6002502441406,283.4413452148437,296.7614440917969,298.5594787597656,293.1499938964844,293.1499938964844,280.54998779296875,39666.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728488326072692,1.0,0.0,0.0,3.5021286010742188,3.5021519660949707,8.183846489373536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.75634765625,0.0,1401.1146240234375,1895.4371337890625,0.0,4066.257568359375,0.8719193935394287,1.0,0.0,3.0,1.0,0.0
18039360,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7452432513237,0.2431155890226364,0.2222014814615249,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8758358359336853,0.4007421135902405,0.3826930820941925,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.6619621515274048,0.4184275865554809,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8258363008499146,0.3331444561481476,0.3189637660980224,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.635995626449585,0.1497676372528076,0.691410481929779,284.8840026855469,284.95001220703125,298.2116394042969,293.7304992675781,297.2997741699219,296.9743957519531,284.8880615234375,1.0,0.4806855916976928,0.380104660987854,0.380104660987854,1.0,1.0,-2.441387414932251,0.6398282647132874,1.8015592098236084,0.0871833488345146,0.7981228232383728,0.7981228232383728,0.0,124.5793914794922,108.0,40994.85546875,0.0,1346.38525390625,1.0,280.55908203125,283.4898376464844,296.7362976074219,298.4602355957031,293.1499938964844,293.1499938964844,280.8500061035156,41698.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973381757736206,1.0,0.0,0.0,3.338724374771118,3.3387465476989746,7.437969884449558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.45556640625,0.0,1252.6484375,1895.4371337890625,0.0,4070.93310546875,0.8417845368385315,1.0,0.0,3.0,1.0,0.0
18039420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.746098518371582,0.2408477067947387,0.2199103683233261,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.877166211605072,0.3971786797046661,0.3790709376335144,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6580067873001099,0.4126150012016296,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.826900839805603,0.3300846815109253,0.3158397972583771,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6356369256973267,0.1475319564342498,0.6805891990661621,284.9859924316406,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9742431640625,284.9835510253906,1.0,0.474052757024765,0.3816595375537872,0.3816595375537872,1.0,1.0,-2.4105589389801025,0.6327577829360962,1.7778011560440063,0.0868349224328994,0.8795546889305115,0.8795546889305115,0.0,121.23075103759766,111.0,39978.46875,0.0,1295.0350341796875,1.0,280.8398132324219,283.6054077148437,296.6557922363281,298.25439453125,293.1499938964844,293.1499938964844,281.1499938964844,33856.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612892866134644,1.0,0.0,0.0,3.456430196762085,3.456451892852783,7.971661375449912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.2119140625,0.0,1313.0982666015625,1895.4371337890625,0.0,3964.070068359375,0.8601962327957153,1.0,0.0,3.0,1.0,0.0
18039480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.746098518371582,0.2408477067947387,0.2199103683233261,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.877166211605072,0.3971786797046661,0.3790709376335144,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6580067873001099,0.4126150012016296,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.826900839805603,0.3300846815109253,0.3158397972583771,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6356369256973267,0.1475319564342498,0.6805891990661621,284.9859924316406,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9742431640625,284.9835510253906,1.0,0.474052757024765,0.3816595375537872,0.3816595375537872,1.0,1.0,-2.4105589389801025,0.6327577829360962,1.7778011560440063,0.0868349224328994,0.8795546889305115,0.8795546889305115,0.0,121.23075103759766,111.0,39978.46875,0.0,1295.0350341796875,1.0,280.8398132324219,283.6054077148437,296.6557922363281,298.25439453125,293.1499938964844,293.1499938964844,281.1499938964844,33856.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612892866134644,1.0,0.0,0.0,3.456430196762085,3.456451892852783,7.971661375449912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.2119140625,0.0,1313.0982666015625,1895.4371337890625,0.0,3964.070068359375,0.8601962327957153,1.0,0.0,3.0,1.0,0.0
18039540,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.7455480694770813,0.0,0.2180000394582748,296.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.8765358328819275,0.0,0.3758571445941925,296.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.0,0.4099852442741394,296.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.8262969255447388,0.0,0.3130896091461181,296.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.6340855956077576,0.0,0.6710283756256104,285.06329345703125,294.1499938964844,298.1499938964844,293.6734619140625,297.2860412597656,296.9760131835937,285.058349609375,0.0,0.0,0.3832144141197204,0.3832144141197204,1.0,1.0,-2.386441946029663,0.6279374361038208,1.7585046291351318,0.0871245339512825,0.0,0.0,0.0,119.4065170288086,60.0,39150.265625,0.0,1258.9022216796875,0.0,281.14166259765625,283.6996154785156,296.62744140625,298.1580505371094,293.1499938964844,293.1499938964844,278.1499938964844,30461.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6655123233795166,3.6655354499816895,8.965254778559029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1508.87744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.7455480694770813,0.0,0.2180000394582748,296.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.8765358328819275,0.0,0.3758571445941925,296.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.0,0.4099852442741394,296.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.8262969255447388,0.0,0.3130896091461181,296.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.6340855956077576,0.0,0.6710283756256104,285.06329345703125,294.1499938964844,298.1499938964844,293.6734619140625,297.2860412597656,296.9760131835937,285.058349609375,0.0,0.0,0.3832144141197204,0.3832144141197204,1.0,1.0,-2.386441946029663,0.6279374361038208,1.7585046291351318,0.0871245339512825,0.0,0.0,0.0,119.4065170288086,60.0,39150.265625,0.0,1258.9022216796875,0.0,281.14166259765625,283.6996154785156,296.62744140625,298.1580505371094,293.1499938964844,293.1499938964844,278.1499938964844,30461.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6655123233795166,3.6655354499816895,8.965254778559029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1508.87744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0015622295904904,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.4122694730758667,0.0,0.0016451088013127,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.4122694730758667,0.0,0.0012150733964517,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.4045309126377105,0.0,0.0016451072879135,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,0.0078036738559603,286.6563720703125,294.1499938964844,298.1290283203125,293.6615905761719,296.8227844238281,296.9647827148437,284.05841064453125,0.0,0.0,0.2956487238407135,0.2956487238407135,1.0,1.0,-0.016647383570671,0.0043576406314969,0.0122897438704967,-0.0336747840046882,0.0,0.0,0.0,-0.0925488919019699,60.0,1932.41064453125,0.0,-1.889654049591627e-05,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,-1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0958782569656092e-16,-1.0962085336405891e-16,-5.124138022599067e-22,-9.665172782664759e-15,-9.665148218709287e-15,-2.4644196836553755e-20,0.0,0.0,-0.0,0.0,0.0,4.2659709380041847e-29,2.3064546050202822e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0008368047419935,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0013875995064154,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0016550836153328,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,0.0011701091425493,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,0.0027359623927623,286.5878601074219,294.1499938964844,298.110595703125,293.6541748046875,296.9603881835937,297.1304626464844,283.633544921875,0.0,0.0,0.229928657412529,0.229928657412529,1.0,1.0,-0.0093455435708165,0.0021560594905167,0.007189483847469,-0.0333233252167701,0.0,0.0,0.0,-0.05437783151865,60.0,1055.3812255859375,0.0,-5.9528142628551e-06,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9706332713963565e-25,-5.855989121658201e-25,-7.486503768771229e-28,5.1891463464646214e-18,5.185021610340125e-18,4.1248512350789616e-21,0.0,0.0,-0.0,0.0,0.0,6.0676223505264595e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.92642599157989e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.0001049358106683,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,7.80096379457973e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0001047616169671,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0004946903209201,286.560791015625,294.1499938964844,298.05914306640625,293.6415405273437,297.00469970703125,297.5289611816406,283.35595703125,0.0,0.0,0.0766428858041763,0.0766428858041763,1.0,1.0,-0.0010580751113593,3.290026870672591e-05,0.0010251748608425,-0.0301554929465055,0.0,0.0,0.0,-0.0107291927561163,60.0,216.4999389648437,0.0,-7.633850174215695e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097757415779761e-35,1.7321768782213255e-35,9.055496495843822e-36,-2.1800223874800002e-21,-1.1196442929498588e-21,-1.0603780945301416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.92642599157989e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.0001049358106683,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,7.80096379457973e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0001047616169671,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0004946903209201,286.560791015625,294.1499938964844,298.05914306640625,293.6415405273437,297.00469970703125,297.5289611816406,283.35595703125,0.0,0.0,0.0766428858041763,0.0766428858041763,1.0,1.0,-0.0010580751113593,3.290026870672591e-05,0.0010251748608425,-0.0301554929465055,0.0,0.0,0.0,-0.0107291927561163,60.0,216.4999389648437,0.0,-7.633850174215695e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097757415779761e-35,1.7321768782213255e-35,9.055496495843822e-36,-2.1800223874800002e-21,-1.1196442929498588e-21,-1.0603780945301416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,9.786471491679548e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0001030565763358,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,7.61170667828992e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.0001030565108521,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.0004888554685749,286.5541687011719,294.1499938964844,298.0292053222656,293.63751220703125,297.0143737792969,297.6415405273437,283.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428897803649,2.00222363133662e-08,0.0010428697569295,-0.0275475364178419,0.0,0.0,0.0,-0.0102059515193104,60.0,104.14990234375,0.0,-7.415302150093339e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4367613398668185e-39,-2.9590575073853566e-39,-1.5954469652585558e-39,-2.2223883327888506e-21,-1.1111710433035713e-21,-1.111217289485279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.697292261989789e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.000102117723145,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,7.542395178461447e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.000102117555798,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0004844000504817,286.5474853515625,294.1499938964844,297.99658203125,293.6349182128906,297.0235900878906,297.7156066894531,283.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333824902772,9.767029851559528e-09,0.0010333728278055,-0.0246369484812021,0.0,0.0,0.0,-0.0096547752618789,60.0,58.06784057617188,0.0,-7.280764435790843e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2223604639107906e-21,-1.1111764959101485e-21,-1.1111839680006424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.52874106587842e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.0001003428260446,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,7.411307888105512e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0001003426441457,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0004759803996421,286.53399658203125,294.1499938964844,297.9237670898437,293.6336364746094,297.0405578613281,297.79119873046875,283.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154182091355,7.66643371008513e-09,0.0010154105257242,-0.0191363226622343,0.0,0.0,0.0,-0.0086134187877178,60.0,30.738773345947266,0.0,-7.02984195299905e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.1111775056521068e-21,-1.1111772027295192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
