time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040080,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.52874106587842e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.0001003428260446,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,7.411307888105512e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0001003426441457,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0004759803996421,286.53399658203125,294.1499938964844,297.9237670898437,293.6336364746094,297.0405578613281,297.79119873046875,283.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154182091355,7.66643371008513e-09,0.0010154105257242,-0.0191363226622343,0.0,0.0,0.0,-0.0086134187877178,60.0,30.738773345947266,0.0,-7.02984195299905e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.1111775056521068e-21,-1.1111772027295192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.441626025363804e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,9.942545148078352e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,7.343549805227667e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,9.942526958184315e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.000471628824016,286.5202941894531,294.1499938964844,297.841552734375,293.6370544433594,297.0555725097656,297.8136901855469,283.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580725742111326e-09,0.0010061226785182,-0.0162925869226455,0.0,0.0,0.0,-0.0080751664936542,60.0,25.8587703704834,0.0,-6.90186752194677e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.1111775056521068e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.441626025363804e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,9.942545148078352e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,7.343549805227667e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,9.942526958184315e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.000471628824016,286.5202941894531,294.1499938964844,297.841552734375,293.6370544433594,297.0555725097656,297.8136901855469,283.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580725742111326e-09,0.0010061226785182,-0.0162925869226455,0.0,0.0,0.0,-0.0080751664936542,60.0,25.8587703704834,0.0,-6.90186752194677e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.1111775056521068e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.532831609249116e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0001003858851618,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,7.41448748158291e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,0.0001003857032628,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0004761847376357,286.5062255859375,294.1499938964844,297.7509155273437,293.6444396972656,297.0687255859375,297.80718994140625,283.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158396326005,7.716995931161819e-09,0.0010158319491893,-0.0192687585949897,0.0,0.0,0.0,-0.0086384294554591,60.0,24.45381546020508,0.0,-7.035831117718774e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.532831609249116e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0001003858851618,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,7.41448748158291e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,0.0001003857032628,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0004761847376357,286.5062255859375,294.1499938964844,297.7509155273437,293.6444396972656,297.0687255859375,297.80718994140625,283.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158396326005,7.716995931161819e-09,0.0010158319491893,-0.0192687585949897,0.0,0.0,0.0,-0.0086384294554591,60.0,24.45381546020508,0.0,-7.035831117718774e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,9.882148879114538e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,0.0001040643765009,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,7.686179742449895e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0001040641946019,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0004936338518746,286.491455078125,294.1499938964844,297.6526794433594,293.6551513671875,297.0801696777344,297.7660827636719,283.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530531872063,1.2069586219354278e-08,0.0010530411964282,-0.0306639000773429,0.0,0.0,0.0,-0.0107961473986506,60.0,24.28207015991211,0.0,-7.56088951447964e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,9.882148879114538e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,0.0001040643765009,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,7.686179742449895e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0001040641946019,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0004936338518746,286.491455078125,294.1499938964844,297.6526794433594,293.6551513671875,297.0801696777344,297.7660827636719,283.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530531872063,1.2069586219354278e-08,0.0010530411964282,-0.0306639000773429,0.0,0.0,0.0,-0.0107961473986506,60.0,24.28207015991211,0.0,-7.56088951447964e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0001015840607578,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0001069735153578,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,7.90104822954163e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,0.0001069733261829,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0005074334912933,286.4836730957031,294.1499938964844,297.6010131835937,293.6615295410156,297.0852966308594,297.7271423339844,283.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824882192537,1.5512014783780614e-08,0.0010824727360159,-0.0396681129932403,0.0,0.0,0.0,-0.0125026851892471,60.0,24.05866432189941,0.0,-7.989516603856829e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001047150581143,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0001102706228266,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,8.144571620505303e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0001102704263757,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0005230734823271,286.4755859375,294.1499938964844,297.5477600097656,293.6684875488281,297.0899658203125,297.675048828125,283.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158492416143,1.9413679552826586e-08,0.0011158298002555,-0.0498619638383388,0.0,0.0,0.0,-0.0144368791952729,60.0,24.23622131347656,0.0,-8.489592318028374e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,0.0001101833840948,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001160290557891,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,8.569888450438157e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,0.0001160288520622,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0005503888824023,286.4585266113281,294.1499938964844,297.4370422363281,293.6838073730469,297.0980224609375,297.5492858886719,283.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741314083337,2.6228356375668227e-08,0.0011741052148863,-0.0676282569766044,0.0,0.0,0.0,-0.017815226688981,60.0,24.565073013305664,0.0,-9.399379763408433e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,0.0001101833840948,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001160290557891,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,8.569888450438157e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,0.0001160288520622,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0005503888824023,286.4585266113281,294.1499938964844,297.4370422363281,293.6838073730469,297.0980224609375,297.5492858886719,283.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741314083337,2.6228356375668227e-08,0.0011741052148863,-0.0676282569766044,0.0,0.0,0.0,-0.017815226688981,60.0,24.565073013305664,0.0,-9.399379763408433e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,0.0001079032881534,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0001136279825004,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,8.392545714741573e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.0001136277933255,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0005389993311837,286.4408874511719,294.1499938964844,297.3214416503906,293.70050048828125,297.1037902832031,297.42584228515625,283.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498617241159,2.3386494518717882e-08,0.0011498383246362,-0.0602259933948516,0.0,0.0,0.0,-0.016406562179327,60.0,24.43700790405273,0.0,-9.0143558395539e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,0.0001079032881534,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0001136279825004,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,8.392545714741573e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.0001136277933255,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0005389993311837,286.4408874511719,294.1499938964844,297.3214416503906,293.70050048828125,297.1037902832031,297.42584228515625,283.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498617241159,2.3386494518717882e-08,0.0011498383246362,-0.0602259933948516,0.0,0.0,0.0,-0.016406562179327,60.0,24.43700790405273,0.0,-9.0143558395539e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001005930680548,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0001059299174812,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,7.823967462172732e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0001059297428582,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0005024832789786,286.4239196777344,294.1499938964844,297.2017822265625,293.718017578125,297.1068420410156,297.33056640625,283.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719634592533,1.427632589923178e-08,0.0010719491401687,-0.036436915397644,0.0,0.0,0.0,-0.0118903154507279,60.0,23.37126350402832,0.0,-7.834294279973619e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001005930680548,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0001059299174812,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,7.823967462172732e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0001059297428582,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0005024832789786,286.4239196777344,294.1499938964844,297.2017822265625,293.718017578125,297.1068420410156,297.33056640625,283.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719634592533,1.427632589923178e-08,0.0010719491401687,-0.036436915397644,0.0,0.0,0.0,-0.0118903154507279,60.0,23.37126350402832,0.0,-7.834294279973619e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.5228613645304e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001002808494376,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,7.406727672787383e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0001002806820906,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.000475686712889,286.4078674316406,294.1499938964844,297.0790405273437,293.73583984375,297.1073303222656,297.2631225585937,283.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147846769541,7.591520301275523e-09,0.0010147769935429,-0.0189401116222143,0.0,0.0,0.0,-0.0085763167589902,60.0,22.08265686035156,0.0,-7.020972248028556e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.5228613645304e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001002808494376,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,7.406727672787383e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0001002806820906,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.000475686712889,286.4078674316406,294.1499938964844,297.0790405273437,293.73583984375,297.1073303222656,297.2631225585937,283.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147846769541,7.591520301275523e-09,0.0010147769935429,-0.0189401116222143,0.0,0.0,0.0,-0.0085763167589902,60.0,22.08265686035156,0.0,-7.020972248028556e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.462254820391536e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.964263153960928e-05,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,7.359588926192373e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,9.964246419258416e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,0.0004726592742372,286.3999938964844,294.1499938964844,297.0167541503906,293.74468994140625,297.10662841796875,297.2320251464844,283.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008316874504,6.836234689444609e-09,0.0010083101224154,-0.0169618651270866,0.0,0.0,0.0,-0.008201845921576,60.0,21.61711883544922,0.0,-6.93187871547707e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,9.528667578706518e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,0.0001003419893095,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,7.411243132082745e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.0001003418219625,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0004759767325595,286.3920593261719,294.1499938964844,296.9540405273437,293.7534484863281,297.1053771972656,297.1945495605469,284.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153843322768,7.663668810664603e-09,0.0010153767652809,-0.0191290918737649,0.0,0.0,0.0,-0.0086119966581463,60.0,21.31130790710449,0.0,-7.0295151033406e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001004179794108,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0001057455156114,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,7.81034686951898e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0001057453482644,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0005016086506657,286.3756103515625,294.1499938964844,296.82769775390625,293.7704467773437,297.10113525390625,297.07421875,284.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700480779632,1.4057508934683938e-08,0.0010700341081246,-0.0358646623790264,0.0,0.0,0.0,-0.0117816179990768,60.0,21.24045181274414,0.0,-7.806972490698173e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001004179794108,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0001057455156114,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,7.81034686951898e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0001057453482644,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0005016086506657,286.3756103515625,294.1499938964844,296.82769775390625,293.7704467773437,297.10113525390625,297.07421875,284.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700480779632,1.4057508934683938e-08,0.0010700341081246,-0.0358646623790264,0.0,0.0,0.0,-0.0117816179990768,60.0,21.24045181274414,0.0,-7.806972490698173e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0001062094743247,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001118442669394,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,8.260799222625792e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0001118440850405,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,0.0005305383820086,286.3580627441406,294.1499938964844,296.7008972167969,293.7864685058594,297.0943298339844,296.896484375,284.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317692697048,2.127448617272876e-08,0.0011317479657009,-0.0547184906899929,0.0,0.0,0.0,-0.0153593942523002,60.0,21.64499855041504,0.0,-8.733429268659165e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0001062094743247,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001118442669394,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,8.260799222625792e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0001118440850405,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,0.0005305383820086,286.3580627441406,294.1499938964844,296.7008972167969,293.7864685058594,297.0943298339844,296.896484375,284.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317692697048,2.127448617272876e-08,0.0011317479657009,-0.0547184906899929,0.0,0.0,0.0,-0.0153593942523002,60.0,21.64499855041504,0.0,-8.733429268659165e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0001050791033776,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,0.0001106539129978,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,8.172879461199045e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001106537383748,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0005248919478617,286.34002685546875,294.1499938964844,296.57452392578125,293.8011779785156,297.0849914550781,296.7326965332031,284.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119753695093,1.9865614930836283e-08,0.0011197339044883,-0.051041767001152,0.0,0.0,0.0,-0.0146611221134662,60.0,21.700634002685547,0.0,-8.548491337023736e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0001050791033776,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,0.0001106539129978,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,8.172879461199045e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001106537383748,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0005248919478617,286.34002685546875,294.1499938964844,296.57452392578125,293.8011779785156,297.0849914550781,296.7326965332031,284.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119753695093,1.9865614930836283e-08,0.0011197339044883,-0.051041767001152,0.0,0.0,0.0,-0.0146611221134662,60.0,21.700634002685547,0.0,-8.548491337023736e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.887127816909924e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.0001041167415678,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,7.690044731134549e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001041165742208,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0004938825732097,286.3227844238281,294.1499938964844,296.4494934082031,293.8143005371094,297.0737609863281,296.6234741210937,284.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053603249602,1.2129587112497122e-08,0.0010535911424085,-0.0308208744972944,0.0,0.0,0.0,-0.0108260782435536,60.0,20.91459846496582,0.0,-7.568254289935794e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.887127816909924e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.0001041167415678,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,7.690044731134549e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001041165742208,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0004938825732097,286.3227844238281,294.1499938964844,296.4494934082031,293.8143005371094,297.0737609863281,296.6234741210937,284.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053603249602,1.2129587112497122e-08,0.0010535911424085,-0.0308208744972944,0.0,0.0,0.0,-0.0108260782435536,60.0,20.91459846496582,0.0,-7.568254289935794e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,9.60401157499291e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001011353670037,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,7.469841511920094e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001011352142086,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0004797403234988,286.31451416015625,294.1499938964844,296.38775634765625,293.8201904296875,297.0676574707031,296.5843200683594,284.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234256042167,8.601656276141512e-09,0.0010234169894829,-0.0215855278074741,0.0,0.0,0.0,-0.0090770963579416,60.0,20.385025024414062,0.0,-7.14101773269249e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,9.46793588809669e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,9.970241808332504e-05,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,7.364003249676898e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,9.970226528821512e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.000472943065688,286.306396484375,294.1499938964844,296.3266906738281,293.8255920410156,297.06121826171875,296.55084228515625,284.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089146671816,6.905999772044424e-09,0.0010089077986776,-0.017144601792097,0.0,0.0,0.0,-0.0082364371046423,60.0,19.914907455444336,0.0,-6.940084062989629e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.607787796994673e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001011751228361,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,7.472776633221656e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.000101174970041,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0004799289163202,286.2901611328125,294.1499938964844,296.2069702148437,293.8348999023437,297.0469055175781,296.47369384765625,284.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238023241981,8.648425087187661e-09,0.0010237937094643,-0.0217080246657133,0.0,0.0,0.0,-0.0091001642867922,60.0,19.417863845825195,0.0,-7.1466033091383e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.607787796994673e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001011751228361,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,7.472776633221656e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.000101174970041,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0004799289163202,286.2901611328125,294.1499938964844,296.2069702148437,293.8348999023437,297.0469055175781,296.47369384765625,284.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238023241981,8.648425087187661e-09,0.0010237937094643,-0.0217080246657133,0.0,0.0,0.0,-0.0091001642867922,60.0,19.417863845825195,0.0,-7.1466033091383e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001022549840854,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001076799380825,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,7.953221211209893e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0001076797780115,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.000510784855578,286.27313232421875,294.1499938964844,296.0912780761719,293.842041015625,297.0298156738281,296.3302307128906,284.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896101593971,1.634548674189773e-08,0.0010895937448367,-0.0418468564748764,0.0,0.0,0.0,-0.0129158431664109,60.0,19.66266822814941,0.0,-8.095070569424936e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001022549840854,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001076799380825,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,7.953221211209893e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0001076797780115,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.000510784855578,286.27313232421875,294.1499938964844,296.0912780761719,293.842041015625,297.0298156738281,296.3302307128906,284.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896101593971,1.634548674189773e-08,0.0010895937448367,-0.0418468564748764,0.0,0.0,0.0,-0.0129158431664109,60.0,19.66266822814941,0.0,-8.095070569424936e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0001092760212486,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001150734533439,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,8.499305113218725e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001150732859969,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0005458563682623,286.2550048828125,294.1499938964844,295.9804382324219,293.846923828125,297.0098571777344,296.1435546875,284.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644370388239,2.509490037994056e-08,0.0011644120095297,-0.0646771714091301,0.0,0.0,0.0,-0.0172533188015222,60.0,20.327787399291992,0.0,-9.24485377140627e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0001092760212486,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001150734533439,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,8.499305113218725e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001150732859969,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0005458563682623,286.2550048828125,294.1499938964844,295.9804382324219,293.846923828125,297.0098571777344,296.1435546875,284.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644370388239,2.509490037994056e-08,0.0011644120095297,-0.0646771714091301,0.0,0.0,0.0,-0.0172533188015222,60.0,20.327787399291992,0.0,-9.24485377140627e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.0001103215545299,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,0.0001161744439741,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,8.580623398302123e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001161742766271,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0005510790506377,286.2361145019531,294.1499938964844,295.8753967285156,293.8494873046875,296.9872436523437,295.9853820800781,284.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756118619814,2.6397728447591362e-08,0.0011755855521187,-0.0680690556764602,0.0,0.0,0.0,-0.017899353057146,60.0,20.74811172485352,0.0,-9.422575431017324e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.0001103215545299,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,0.0001161744439741,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,8.580623398302123e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001161742766271,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0005510790506377,286.2361145019531,294.1499938964844,295.8753967285156,293.8494873046875,296.9872436523437,295.9853820800781,284.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756118619814,2.6397728447591362e-08,0.0011755855521187,-0.0680690556764602,0.0,0.0,0.0,-0.017899353057146,60.0,20.74811172485352,0.0,-9.422575431017324e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0001077257620636,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.000113440939458,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,8.378727216040716e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.000113440779387,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0005381125374697,286.2268981933594,294.1499938964844,295.8253479003906,293.849853515625,296.9754638671875,295.9281616210937,284.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479433160275,2.316260250267988e-08,0.0011479201493784,-0.0596423968672752,0.0,0.0,0.0,-0.0162955522537231,60.0,20.57294273376465,0.0,-8.984364541220202e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0001046974430209,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0001102519527194,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,8.143189188558608e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001102517999242,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0005229854723438,286.2179260253906,294.1499938964844,295.77703857421875,293.8496398925781,296.9636535644531,295.8809509277344,284.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156771797686,1.9388611605108963e-08,0.0011156577384099,-0.0497964769601821,0.0,0.0,0.0,-0.0144246648997068,60.0,20.247583389282227,0.0,-8.486325953072082e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
