time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042420,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,9.906753984978424e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001043233569362,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,7.705303869443014e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.000104323211417,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0004948629066348,286.2007141113281,294.1499938964844,295.68621826171875,293.84735107421875,296.94000244140625,295.805419921875,284.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556759079918,1.2372836977192492e-08,0.0010556635679677,-0.0314573980867862,0.0,0.0,0.0,-0.0109466295689344,60.0,19.38086128234864,0.0,-7.598170270739504e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,9.906753984978424e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001043233569362,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,7.705303869443014e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.000104323211417,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0004948629066348,286.2007141113281,294.1499938964844,295.68621826171875,293.84735107421875,296.94000244140625,295.805419921875,284.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556759079918,1.2372836977192492e-08,0.0010556635679677,-0.0314573980867862,0.0,0.0,0.0,-0.0109466295689344,60.0,19.38086128234864,0.0,-7.598170270739504e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.568916721036658e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001007657483569,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,7.442539208568633e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0001007656101137,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0004779872542712,286.1843566894531,294.1499938964844,295.6038818359375,293.8425598144531,296.91619873046875,295.7499694824219,284.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196679504588,8.163024034502087e-09,0.0010196596849709,-0.0204368643462657,0.0,0.0,0.0,-0.0088596139103174,60.0,18.598670959472656,0.0,-7.088766551532899e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.568916721036658e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001007657483569,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,7.442539208568633e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0001007656101137,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0004779872542712,286.1843566894531,294.1499938964844,295.6038818359375,293.8425598144531,296.91619873046875,295.7499694824219,284.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196679504588,8.163024034502087e-09,0.0010196596849709,-0.0204368643462657,0.0,0.0,0.0,-0.0088596139103174,60.0,18.598670959472656,0.0,-7.088766551532899e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,9.45214051171206e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.953603148460388e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,7.351711974479258e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.95358932414092e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0004721540317405,286.1684265136719,294.1499938964844,295.5308532714844,293.8352966308594,296.89190673828125,295.70166015625,284.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100721756462,6.7078054222236005e-09,0.0010072108125314,-0.0166254620999097,0.0,0.0,0.0,-0.0081381732597947,60.0,18.09306526184082,0.0,-6.916785366684054e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,9.45214051171206e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.953603148460388e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,7.351711974479258e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.95358932414092e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0004721540317405,286.1684265136719,294.1499938964844,295.5308532714844,293.8352966308594,296.89190673828125,295.70166015625,284.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100721756462,6.7078054222236005e-09,0.0010072108125314,-0.0166254620999097,0.0,0.0,0.0,-0.0081381732597947,60.0,18.09306526184082,0.0,-6.916785366684054e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,9.471212979406118e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.97368697426282e-05,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,7.366546196863055e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.973673149943352e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0004731067456305,286.1526184082031,294.1499938964844,295.46807861328125,293.82550048828125,296.866943359375,295.6512145996094,284.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092445882037,6.945303443472994e-09,0.0010092376032844,-0.0172475576400756,0.0,0.0,0.0,-0.0082558905705809,60.0,17.817527770996094,0.0,-6.94471040674216e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,9.471212979406118e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.97368697426282e-05,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,7.366546196863055e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.973673149943352e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0004731067456305,286.1526184082031,294.1499938964844,295.46807861328125,293.82550048828125,296.866943359375,295.6512145996094,284.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092445882037,6.945303443472994e-09,0.0010092376032844,-0.0172475576400756,0.0,0.0,0.0,-0.0082558905705809,60.0,17.817527770996094,0.0,-6.94471040674216e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,9.50668691075407e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001001104246824,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,7.394136628136039e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.0001001102864393,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,0.0004748787323478,286.14471435546875,294.1499938964844,295.4407958984375,293.81964111328125,296.8541564941406,295.623046875,284.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130234295502,7.387235712030815e-09,0.0010130159789696,-0.0184050817042589,0.0,0.0,0.0,-0.0084749720990657,60.0,17.75151824951172,0.0,-6.996820189897336e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.54803981585428e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0001005458907457,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,7.426299998769537e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,0.0001005457525025,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0004769444058183,286.13677978515625,294.1499938964844,295.4164123535156,293.8131408691406,296.8412170410156,295.593505859375,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174294002354,7.90243070980523e-09,0.0010174216004088,-0.0197544060647487,0.0,0.0,0.0,-0.0087303770706057,60.0,17.70770263671875,0.0,-7.057814599420453e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,9.617565956432372e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001012780267046,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,7.480375643353909e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001012778957374,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0004804173659067,286.1209411621094,294.1499938964844,295.3767395019531,293.798095703125,296.81500244140625,295.5343017578125,284.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248380713164,8.768599180086767e-09,0.0010248293401673,-0.0220227073878049,0.0,0.0,0.0,-0.0091597810387611,60.0,17.641916275024414,0.0,-7.16095698294339e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,9.617565956432372e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001012780267046,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,7.480375643353909e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001012778957374,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0004804173659067,286.1209411621094,294.1499938964844,295.3767395019531,293.798095703125,296.81500244140625,295.5343017578125,284.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248380713164,8.768599180086767e-09,0.0010248293401673,-0.0220227073878049,0.0,0.0,0.0,-0.0091597810387611,60.0,17.641916275024414,0.0,-7.16095698294339e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,9.645303362049162e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0001015701127471,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,7.501948857679963e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001015699817799,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.0004818029119633,286.1051330566406,294.1499938964844,295.3500061035156,293.7802734375,296.78857421875,295.4810485839844,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277935070917,9.114068610927006e-09,0.0010277844266965,-0.0229273196309804,0.0,0.0,0.0,-0.0093310493975877,60.0,17.558990478515625,0.0,-7.202304175280005e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,9.645303362049162e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0001015701127471,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,7.501948857679963e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001015699817799,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.0004818029119633,286.1051330566406,294.1499938964844,295.3500061035156,293.7802734375,296.78857421875,295.4810485839844,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277935070917,9.114068610927006e-09,0.0010277844266965,-0.0229273196309804,0.0,0.0,0.0,-0.0093310493975877,60.0,17.558990478515625,0.0,-7.202304175280005e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.639139170758426e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001015051966533,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,7.497154001612216e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,0.000101505065686,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0004814950225409,286.0894470214844,294.1499938964844,295.3302917480469,293.7613220214844,296.7622375488281,295.4369812011719,284.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271370410919,9.037119497179448e-09,0.0010271279606968,-0.0227258317172527,0.0,0.0,0.0,-0.0092929108068346,60.0,17.43235206604004,0.0,-7.193084172740782e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.639139170758426e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001015051966533,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,7.497154001612216e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,0.000101505065686,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0004814950225409,286.0894470214844,294.1499938964844,295.3302917480469,293.7613220214844,296.7622375488281,295.4369812011719,284.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271370410919,9.037119497179448e-09,0.0010271279606968,-0.0227258317172527,0.0,0.0,0.0,-0.0092929108068346,60.0,17.43235206604004,0.0,-7.193084172740782e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,9.62726480793208e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001013801447697,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,7.48791717342101e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0001013800210785,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0004809018573723,286.0739440917969,294.1499938964844,295.3111267089844,293.7428894042969,296.736083984375,295.4015197753906,284.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258695110678,8.889014857516031e-09,0.001025860547088,-0.0223380196839571,0.0,0.0,0.0,-0.0092194834724068,60.0,17.287126541137695,-0.0,-7.175355420940832e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,9.62726480793208e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001013801447697,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,7.48791717342101e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0001013800210785,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0004809018573723,286.0739440917969,294.1499938964844,295.3111267089844,293.7428894042969,296.736083984375,295.4015197753906,284.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258695110678,8.889014857516031e-09,0.001025860547088,-0.0223380196839571,0.0,0.0,0.0,-0.0092194834724068,60.0,17.287126541137695,-0.0,-7.175355420940832e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,9.620048513170332e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001013041546684,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,7.482304499717429e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001013040309771,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,0.0004805414064321,286.06622314453125,294.1499938964844,295.3017578125,293.7338562011719,296.7230834960937,295.3859558105469,284.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799029060924113e-09,0.0010250908089801,-0.0221023876219987,0.0,0.0,0.0,-0.0091748721897602,60.0,17.212623596191406,-0.0,-7.164594251207745e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,9.611823043087496e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.000101217534393,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,7.475906750187278e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0001012174107017,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,0.0004801305185537,286.0585632324219,294.1499938964844,295.2925109863281,293.7249450683594,296.7101135253906,295.3715515136719,284.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242226999253,8.696465769730821e-09,0.0010242139687761,-0.0218338165432214,0.0,0.0,0.0,-0.0091240284964442,60.0,17.1378116607666,-0.0,-7.152338810101355e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,9.59314129431732e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,0.0001010207997751,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,7.46137520764023e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001010206688079,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0004791973042301,286.0433959960937,294.1499938964844,295.2743530273437,293.7074890136719,296.684326171875,295.3453674316406,284.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463543643699722e-09,0.0010222229175269,-0.0212238691747188,0.0,0.0,0.0,-0.0090085621923208,60.0,16.988252639770508,-0.0,-7.1245459309921e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,9.59314129431732e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,0.0001010207997751,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,7.46137520764023e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001010206688079,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0004791973042301,286.0433959960937,294.1499938964844,295.2743530273437,293.7074890136719,296.684326171875,295.3453674316406,284.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463543643699722e-09,0.0010222229175269,-0.0212238691747188,0.0,0.0,0.0,-0.0090085621923208,60.0,16.988252639770508,-0.0,-7.1245459309921e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,9.571993723511696e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,0.0001007980972644,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,7.444927177857608e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001007979735732,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0004781409515999,286.02838134765625,294.1499938964844,295.25665283203125,293.6904602050781,296.65875244140625,295.3222351074219,284.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199905643380134e-09,0.0010199684184044,-0.0205334592610597,0.0,0.0,0.0,-0.0088778650388121,60.0,16.839723587036133,-0.0,-7.093153442383483e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,9.571993723511696e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,0.0001007980972644,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,7.444927177857608e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001007979735732,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0004781409515999,286.02838134765625,294.1499938964844,295.25665283203125,293.6904602050781,296.65875244140625,295.3222351074219,284.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199905643380134e-09,0.0010199684184044,-0.0205334592610597,0.0,0.0,0.0,-0.0088778650388121,60.0,16.839723587036133,-0.0,-7.093153442383483e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,9.54928109422326e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001005589147098,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,7.427260425174609e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001005587910185,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0004770063969772,286.0135498046875,294.1499938964844,295.2393798828125,293.6737976074219,296.6333923339844,295.30126953125,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676502132077e-09,0.0010175473289564,-0.0197919439524412,0.0,0.0,0.0,-0.0087374998256564,60.0,16.693273544311523,-0.0,-7.059515638729863e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,9.54928109422326e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001005589147098,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,7.427260425174609e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001005587910185,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0004770063969772,286.0135498046875,294.1499938964844,295.2393798828125,293.6737976074219,296.6333923339844,295.30126953125,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676502132077e-09,0.0010175473289564,-0.0197919439524412,0.0,0.0,0.0,-0.0087374998256564,60.0,16.693273544311523,-0.0,-7.059515638729863e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,9.525858331471682e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001003122597467,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,7.409042154904455e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001003121360554,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,0.0004758363647852,285.9989318847656,294.1499938964844,295.2224426269531,293.65753173828125,296.6082458496094,295.2820129394531,284.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624782583093292e-09,0.0010150505695492,-0.0190272405743598,0.0,0.0,0.0,-0.0085927518084645,60.0,16.549800872802734,-0.0,-7.024910786412877e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,9.525858331471682e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001003122597467,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,7.409042154904455e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001003121360554,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,0.0004758363647852,285.9989318847656,294.1499938964844,295.2224426269531,293.65753173828125,296.6082458496094,295.2820129394531,284.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624782583093292e-09,0.0010150505695492,-0.0190272405743598,0.0,0.0,0.0,-0.0085927518084645,60.0,16.549800872802734,-0.0,-7.024910786412877e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.51414622250013e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.0001001889249891,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,7.399933383567259e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001001888085738,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0004752513486891,285.9917297363281,294.1499938964844,295.214111328125,293.6495056152344,296.59576416015625,295.27294921875,284.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478790919890344e-09,0.0010138024808838,-0.0186448749154806,0.0,0.0,0.0,-0.0085203787311911,60.0,16.47970962524414,-0.0,-7.007639624134755e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,9.502622560830788e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0001000675692921,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,7.390969403786585e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001000674528768,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0004746757040265,285.9845275878906,294.1499938964844,295.2058410644531,293.6415405273437,296.58331298828125,295.2641906738281,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335135165931206e-09,0.0010125740664079,-0.0182686187326908,0.0,0.0,0.0,-0.0084491623565554,60.0,16.410762786865234,-0.0,-6.990666179262919e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,9.480245353188366e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,9.983191557694228e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,7.373564585577697e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,9.983179916162044e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0004735579132102,285.9703063964844,294.1499938964844,295.1895751953125,293.6258850097656,296.55859375,295.24713134765625,284.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056186746012827e-09,0.0010101884836331,-0.0175379905849695,0.0,0.0,0.0,-0.0083108739927411,60.0,16.275724411010742,-0.0,-6.957766629511752e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,9.480245353188366e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,9.983191557694228e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,7.373564585577697e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,9.983179916162044e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0004735579132102,285.9703063964844,294.1499938964844,295.1895751953125,293.6258850097656,296.55859375,295.24713134765625,284.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056186746012827e-09,0.0010101884836331,-0.0175379905849695,0.0,0.0,0.0,-0.0083108739927411,60.0,16.275724411010742,-0.0,-6.957766629511752e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,9.459596185479312e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,9.961446630768478e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,7.357503636740148e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,9.961434989236297e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.000472526444355,285.9562683105469,294.1499938964844,295.17352294921875,293.6104431152344,296.5340881347656,295.2308654785156,284.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798773100058497e-09,0.0010079873027279,-0.0168637428432703,0.0,0.0,0.0,-0.0081832623109221,60.0,16.14629554748535,-0.0,-6.927474771600829e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,9.459596185479312e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,9.961446630768478e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,7.357503636740148e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,9.961434989236297e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.000472526444355,285.9562683105469,294.1499938964844,295.17352294921875,293.6104431152344,296.5340881347656,295.2308654785156,284.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798773100058497e-09,0.0010079873027279,-0.0168637428432703,0.0,0.0,0.0,-0.0081832623109221,60.0,16.14629554748535,-0.0,-6.927474771600829e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.441262227483094e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,9.942139877239242e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,7.34324348741211e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,9.94212896330282e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.000471610634122,285.94244384765625,294.1499938964844,295.15771484375,293.59521484375,296.5097961425781,295.2152099609375,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.570215038692595e-09,0.0010060328058898,-0.0162650570273399,0.0,0.0,0.0,-0.0080699566751718,60.0,16.02322006225586,-0.0,-6.90063401975749e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.441262227483094e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,9.942139877239242e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,7.34324348741211e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,9.94212896330282e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.000471610634122,285.94244384765625,294.1499938964844,295.15771484375,293.59521484375,296.5097961425781,295.2152099609375,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.570215038692595e-09,0.0010060328058898,-0.0162650570273399,0.0,0.0,0.0,-0.0080699566751718,60.0,16.02322006225586,-0.0,-6.90063401975749e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,9.425730968359858e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,9.92578425211832e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,7.331163214985281e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,9.925773338181898e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,0.0004708348133135,285.9288024902344,294.1499938964844,295.14208984375,293.5802001953125,296.4856872558594,295.1999816894531,284.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.3765779323432525e-09,0.0010043770307675,-0.0157578289508819,0.0,0.0,0.0,-0.0079739615321159,60.0,15.907068252563477,-0.0,-6.877935732063635e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,9.425730968359858e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,9.92578425211832e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,7.331163214985281e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,9.925773338181898e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,0.0004708348133135,285.9288024902344,294.1499938964844,295.14208984375,293.5802001953125,296.4856872558594,295.1999816894531,284.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.3765779323432525e-09,0.0010043770307675,-0.0157578289508819,0.0,0.0,0.0,-0.0079739615321159,60.0,15.907068252563477,-0.0,-6.877935732063635e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,9.419424168299884e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.919142758008093e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,7.326257036766037e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,9.919131844071671e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0004705197643488,285.9220886230469,294.1499938964844,295.13433837890625,293.5727233886719,296.4737243652344,295.1925048828125,284.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297933285992485e-09,0.0010037050815299,-0.0155518176034092,0.0,0.0,0.0,-0.0079349773004651,60.0,15.852380752563477,-0.0,-6.868727098208184e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
