time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044760,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,9.413578663952649e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.912986570270732e-05,299.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,7.321710290852934e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.912975656334312e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,0.0004702277656178,285.9153747558594,294.1499938964844,295.1266174316406,293.5653076171875,296.4617919921875,295.18505859375,284.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.2250387067308566e-09,0.0010030826088041,-0.0153608657419681,0.0,0.0,0.0,-0.0078988447785377,60.0,15.798657417297363,-0.0,-6.860197032665384e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.404138836544008e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,9.903046156978236e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,7.314368122024462e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,9.903035243041812e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0004697562544606,285.902099609375,294.1499938964844,295.1112365722656,293.5505065917969,296.4380187988281,295.1702575683594,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107306660396716e-09,0.0010020739864557,-0.0150524601340293,0.0,0.0,0.0,-0.0078404694795608,60.0,15.696256637573242,-0.0,-6.846432398788238e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.404138836544008e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,9.903046156978236e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,7.314368122024462e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,9.903035243041812e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0004697562544606,285.902099609375,294.1499938964844,295.1112365722656,293.5505065917969,296.4380187988281,295.1702575683594,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107306660396716e-09,0.0010020739864557,-0.0150524601340293,0.0,0.0,0.0,-0.0078404694795608,60.0,15.696256637573242,-0.0,-6.846432398788238e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,9.397893882123752e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,9.896469418890774e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.309509965125471e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,9.896458504954352e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0004694442905019,285.8890380859375,294.1499938964844,295.095947265625,293.5357971191406,296.4144287109375,295.1555480957031,284.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.0293774417630175e-09,0.0010014075087383,-0.0148483170196414,0.0,0.0,0.0,-0.0078018358908593,60.0,15.600748062133787,-0.0,-6.83732892525768e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,9.397893882123752e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,9.896469418890774e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.309509965125471e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,9.896458504954352e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0004694442905019,285.8890380859375,294.1499938964844,295.095947265625,293.5357971191406,296.4144287109375,295.1555480957031,284.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.0293774417630175e-09,0.0010014075087383,-0.0148483170196414,0.0,0.0,0.0,-0.0078018358908593,60.0,15.600748062133787,-0.0,-6.83732892525768e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,9.39468081924133e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.893084643408656e-05,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,7.307010673685e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.893074457067996e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.000469283782877,285.8761291503906,294.1499938964844,295.0806884765625,293.5211181640625,296.3910217285156,295.14080810546875,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010700207203,5.9892268922112635e-09,0.0010010639671236,-0.0147431381046772,0.0,0.0,0.0,-0.0077819311991333,60.0,15.511942863464355,-0.0,-6.832640764287137e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,9.39468081924133e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.893084643408656e-05,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,7.307010673685e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.893074457067996e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.000469283782877,285.8761291503906,294.1499938964844,295.0806884765625,293.5211181640625,296.3910217285156,295.14080810546875,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010700207203,5.9892268922112635e-09,0.0010010639671236,-0.0147431381046772,0.0,0.0,0.0,-0.0077819311991333,60.0,15.511942863464355,-0.0,-6.832640764287137e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.394201333634555e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,9.892579691950232e-05,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,7.306637417059392e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,9.892569505609572e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0004692598595283,285.8634033203125,294.1499938964844,295.0654296875,293.50640869140625,296.3677062988281,295.1259765625,284.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010178666561,5.983143758214737e-09,0.0010010119294747,-0.0147272031754255,0.0,0.0,0.0,-0.0077789151109755,60.0,15.429326057434082,-0.0,-6.83193093209411e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.394201333634555e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,9.892579691950232e-05,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,7.306637417059392e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,9.892569505609572e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0004692598595283,285.8634033203125,294.1499938964844,295.0654296875,293.50640869140625,296.3677062988281,295.1259765625,284.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010178666561,5.983143758214737e-09,0.0010010119294747,-0.0147272031754255,0.0,0.0,0.0,-0.0077789151109755,60.0,15.429326057434082,-0.0,-6.83193093209411e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,9.394616063218564e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.893016249407084e-05,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,7.3069597419817e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,9.893006063066424e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0004692805523518,285.85711669921875,294.1499938964844,295.05780029296875,293.49908447265625,296.3561096191406,295.1184997558594,284.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010635014623,5.988253448663272e-09,0.0010010574478656,-0.0147405862808227,0.0,0.0,0.0,-0.0077814576216042,60.0,15.389719009399414,-0.0,-6.832527077449414e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,9.395796223543584e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,9.894258982967584e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,7.30787796783261e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.894248796626924e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0004693395167123,285.8508605957031,294.1499938964844,295.0501403808594,293.49169921875,296.34454345703125,295.1109924316406,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001188182272,6.002909280766744e-09,0.0010011821286752,-0.0147789791226387,0.0,0.0,0.0,-0.0077887196093797,60.0,15.35163688659668,-0.0,-6.834238064357123e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,9.399453119840472e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,9.898109419737013e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,7.310721412068233e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,9.898099233396351e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0004695222014561,285.83843994140625,294.1499938964844,295.0347595214844,293.4768981933594,296.3215026855469,295.0958251953125,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001575612463,6.048361811394898e-09,0.0010015695588663,-0.0148980487138032,0.0,0.0,0.0,-0.0078112464398145,60.0,15.27865505218506,-0.0,-6.839545818593251e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,9.399453119840472e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,9.898109419737013e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,7.310721412068233e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,9.898099233396351e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0004695222014561,285.83843994140625,294.1499938964844,295.0347595214844,293.4768981933594,296.3215026855469,295.0958251953125,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001575612463,6.048361811394898e-09,0.0010015695588663,-0.0148980487138032,0.0,0.0,0.0,-0.0078112464398145,60.0,15.27865505218506,-0.0,-6.839545818593251e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,9.404829324921592e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,9.903770114760846e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,7.314902177313343e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,9.903759928420186e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0004697907133959,285.82623291015625,294.1499938964844,295.019287109375,293.4620056152344,296.298583984375,295.0804443359375,285.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021476773545,6.1152318764357005e-09,0.0010021415073424,-0.0150732211768627,0.0,0.0,0.0,-0.0078443977981805,60.0,15.210406303405762,-0.0,-6.847358946515669e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,9.404829324921592e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,9.903770114760846e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,7.314902177313343e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,9.903759928420186e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0004697907133959,285.82623291015625,294.1499938964844,295.019287109375,293.4620056152344,296.298583984375,295.0804443359375,285.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021476773545,6.1152318764357005e-09,0.0010021415073424,-0.0150732211768627,0.0,0.0,0.0,-0.0078443977981805,60.0,15.210406303405762,-0.0,-6.847358946515669e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,9.41098332987167e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,9.9102508102078e-05,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,7.319688302231953e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,9.91024062386714e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.000470098137157,285.814208984375,294.1499938964844,295.0036315917969,293.44696044921875,296.2757873535156,295.0648193359375,285.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028023971244,6.191805290711727e-09,0.0010027962271124,-0.0152738112956285,0.0,0.0,0.0,-0.0078823575749993,60.0,15.145445823669434,-0.0,-6.856310363900775e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,9.41098332987167e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,9.9102508102078e-05,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,7.319688302231953e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,9.91024062386714e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.000470098137157,285.814208984375,294.1499938964844,295.0036315917969,293.44696044921875,296.2757873535156,295.0648193359375,285.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028023971244,6.191805290711727e-09,0.0010027962271124,-0.0152738112956285,0.0,0.0,0.0,-0.0078823575749993,60.0,15.145445823669434,-0.0,-6.856310363900775e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,9.417530964128672e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,9.917144780047238e-05,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.32478074496612e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.91713532130234e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,0.0004704252060037,285.8023376464844,294.1499938964844,294.9878234863281,293.4317321777344,296.2530822753906,295.04901123046875,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034993756562,6.273280561686079e-09,0.0010034930892288,-0.0154872396960854,0.0,0.0,0.0,-0.0079227490350604,60.0,15.08281421661377,-0.0,-6.865841584158261e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,9.417530964128672e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,9.917144780047238e-05,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.32478074496612e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.91713532130234e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,0.0004704252060037,285.8023376464844,294.1499938964844,294.9878234863281,293.4317321777344,296.2530822753906,295.04901123046875,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034993756562,6.273280561686079e-09,0.0010034930892288,-0.0154872396960854,0.0,0.0,0.0,-0.0079227490350604,60.0,15.08281421661377,-0.0,-6.865841584158261e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,9.420764399692416e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.920549928210676e-05,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,7.327295315917581e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,9.920540469465776e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0004705867322627,285.7964782714844,294.1499938964844,294.9798278808594,293.4240417480469,296.2417907714844,295.041015625,285.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038431501016,6.313519929079803e-09,0.0010038368636742,-0.0155926486477255,0.0,0.0,0.0,-0.0079426961019635,60.0,15.052173614501951,-0.0,-6.870551771953616e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,9.423770825378595e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.923715697368608e-05,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,7.32963380869478e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,9.923706238623708e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0004707369080279,285.7906494140625,294.1499938964844,294.9717712402344,293.4162902832031,296.2304992675781,295.032958984375,285.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041631758213,6.350927783671523e-09,0.0010041567729786,-0.0156906377524137,0.0,0.0,0.0,-0.0079612415283918,60.0,15.02170181274414,-0.0,-6.87493155737684e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,9.42889164434746e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,9.929107909556478e-05,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,7.333615940297022e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,9.92909845081158e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0004709927015937,285.7791442871094,294.1499938964844,294.9554443359375,293.40057373046875,296.2080078125,295.0166931152344,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004708232358,6.414627939932416e-09,0.0010047018295153,-0.0158575009554624,0.0,0.0,0.0,-0.0079928217455744,60.0,14.96068000793457,-0.0,-6.882392966645058e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,9.42889164434746e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,9.929107909556478e-05,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,7.333615940297022e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,9.92909845081158e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0004709927015937,285.7791442871094,294.1499938964844,294.9554443359375,293.40057373046875,296.2080078125,295.0166931152344,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004708232358,6.414627939932416e-09,0.0010047018295153,-0.0158575009554624,0.0,0.0,0.0,-0.0079928217455744,60.0,14.96068000793457,-0.0,-6.882392966645058e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,9.43266713875346e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,9.933082765201108e-05,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,7.336551789194345e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,9.933073306456208e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0004711812944151,285.7677917480469,294.1499938964844,294.9388427734375,293.3846130371094,296.1855773925781,295.0002746582031,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005109748803,6.4615615080754205e-09,0.001005103229545,-0.0159804429858922,0.0,0.0,0.0,-0.0080160899087786,60.0,14.899177551269531,-0.0,-6.887893277962577e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,9.43266713875346e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,9.933082765201108e-05,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,7.336551789194345e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,9.933073306456208e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0004711812944151,285.7677917480469,294.1499938964844,294.9388427734375,293.3846130371094,296.1855773925781,295.0002746582031,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005109748803,6.4615615080754205e-09,0.001005103229545,-0.0159804429858922,0.0,0.0,0.0,-0.0080160899087786,60.0,14.899177551269531,-0.0,-6.887893277962577e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,9.434546518605202e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,9.935061825672165e-05,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,7.338013529079035e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,9.935052366927266e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0004712751833721,285.75665283203125,294.1499938964844,294.9219055175781,293.3682861328125,296.16326904296875,294.9836730957031,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005309051834,6.484879300217017e-09,0.0010053026489913,-0.0160415228456258,0.0,0.0,0.0,-0.0080276485532522,60.0,14.836312294006348,-0.0,-6.890626025324309e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,9.434546518605202e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,9.935061825672165e-05,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,7.338013529079035e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,9.935052366927266e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0004712751833721,285.75665283203125,294.1499938964844,294.9219055175781,293.3682861328125,296.16326904296875,294.9836730957031,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005309051834,6.484879300217017e-09,0.0010053026489913,-0.0160415228456258,0.0,0.0,0.0,-0.0080276485532522,60.0,14.836312294006348,-0.0,-6.890626025324309e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.434513049200176e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,9.935026173479856e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,7.337986608035862e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,9.935016714734957e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.00047127349535,285.7456970214844,294.1499938964844,294.9045715332031,293.35162353515625,296.1410522460937,294.9669189453125,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.484357495395443e-09,0.0010052982252091,-0.0160401575267314,0.0,0.0,0.0,-0.008027390576899,60.0,14.771702766418455,-0.0,-6.890564918649035e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.434513049200176e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,9.935026173479856e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,7.337986608035862e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,9.935016714734957e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.00047127349535,285.7456970214844,294.1499938964844,294.9045715332031,293.35162353515625,296.1410522460937,294.9669189453125,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.484357495395443e-09,0.0010052982252091,-0.0160401575267314,0.0,0.0,0.0,-0.008027390576899,60.0,14.771702766418455,-0.0,-6.890564918649035e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,9.433623199583964e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,9.934089030139148e-05,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,7.337294664466754e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,9.93407957139425e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,0.000471229024697,285.74029541015625,294.1499938964844,294.895751953125,293.3431396484375,296.1299743652344,294.95849609375,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052091674879,6.473221958458453e-09,0.0010052026482298,-0.0160109866410493,0.0,0.0,0.0,-0.0080218687653541,60.0,14.738503456115724,-0.0,-6.889259651643442e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,9.432254591956736e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.932647662935778e-05,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,7.336229464272037e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,9.93263820419088e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0004711606597993,285.7349548339844,294.1499938964844,294.8868408203125,293.3345642089844,296.1189270019531,294.9500427246094,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005062717013,6.456119638897917e-09,0.001005056197755,-0.0159661881625652,0.0,0.0,0.0,-0.0080133890733122,60.0,14.704760551452637,-0.0,-6.887255210585863e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,9.428076009498908e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,9.92824716377072e-05,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,7.332979294005781e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,9.928238432621583e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0004709519562311,285.724365234375,294.1499938964844,294.86865234375,293.31707763671875,296.09686279296875,294.9329833984375,285.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004617428407,6.403963581647076e-09,0.0010046110255643,-0.0158295650035142,0.0,0.0,0.0,-0.0079875364899635,60.0,14.63564395904541,-0.0,-6.881143121972856e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,9.428076009498908e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,9.92824716377072e-05,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,7.332979294005781e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,9.928238432621583e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0004709519562311,285.724365234375,294.1499938964844,294.86865234375,293.31707763671875,296.09686279296875,294.9329833984375,285.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004617428407,6.403963581647076e-09,0.0010046110255643,-0.0158295650035142,0.0,0.0,0.0,-0.0079875364899635,60.0,14.63564395904541,-0.0,-6.881143121972856e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,9.421796130482107e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,9.921634045895188e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,7.32809494365938e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,9.92162458715029e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0004706382751464,285.7139892578125,294.1499938964844,294.8500061035156,293.2991027832031,296.0748596191406,294.9158020019531,285.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039473418146,6.325620915959007e-09,0.0010039410553872,-0.0156243462115526,0.0,0.0,0.0,-0.0079486984759569,60.0,14.563894271850586,-0.0,-6.871967883625987e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,9.421796130482107e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,9.921634045895188e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,7.32809494365938e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,9.92162458715029e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0004706382751464,285.7139892578125,294.1499938964844,294.8500061035156,293.2991027832031,296.0748596191406,294.9158020019531,285.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039473418146,6.325620915959007e-09,0.0010039410553872,-0.0156243462115526,0.0,0.0,0.0,-0.0079486984759569,60.0,14.563894271850586,-0.0,-6.871967883625987e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,9.413597581442446e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,9.912999666994438e-05,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.321717566810548e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,9.9129909358453e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0004702287260442,285.70379638671875,294.1499938964844,294.8310852050781,293.2808837890625,296.0529479980469,294.8985290527344,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030729463323,6.22337115174787e-09,0.0010030667763203,-0.0153564987704157,0.0,0.0,0.0,-0.0078980093821883,60.0,14.489801406860352,-0.0,-6.860002343955784e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,9.413597581442446e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,9.912999666994438e-05,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.321717566810548e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,9.9129909358453e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0004702287260442,285.70379638671875,294.1499938964844,294.8310852050781,293.2808837890625,296.0529479980469,294.8985290527344,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030729463323,6.22337115174787e-09,0.0010030667763203,-0.0153564987704157,0.0,0.0,0.0,-0.0078980093821883,60.0,14.489801406860352,-0.0,-6.860002343955784e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,9.40377067308873e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,9.902651072479784e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.314074173336849e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,9.902642341330647e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0004697378317359,285.6938171386719,294.1499938964844,294.8121337890625,293.2626647949219,296.0311279296875,294.8811950683594,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020250920206,6.100836724698411e-09,0.0010020189220085,-0.0150355119258165,0.0,0.0,0.0,-0.007837263867259,60.0,14.413952827453612,-0.0,-6.845676381317389e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,9.40377067308873e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,9.902651072479784e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.314074173336849e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,9.902642341330647e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0004697378317359,285.6938171386719,294.1499938964844,294.8121337890625,293.2626647949219,296.0311279296875,294.8811950683594,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020250920206,6.100836724698411e-09,0.0010020189220085,-0.0150355119258165,0.0,0.0,0.0,-0.007837263867259,60.0,14.413952827453612,-0.0,-6.845676381317389e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
