time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047100,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,9.398378460900858e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,9.896972915157676e-05,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,7.309879583772272e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,9.89696418400854e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0004694685048889,285.6889343261719,294.1499938964844,294.8026428222656,293.2535400390625,296.0202331542969,294.87255859375,285.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014500003308,6.033607835576049e-09,0.001001443946734,-0.0148593988269567,0.0,0.0,0.0,-0.0078039350919425,60.0,14.37551212310791,-0.0,-6.837822752459033e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,9.392858191858976e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.891159425023945e-05,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,7.305586041184142e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,9.891150693874806e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0004691927460953,285.6840515136719,294.1499938964844,294.7931823730469,293.2444152832031,296.0093688964844,294.8639221191406,285.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008612880483,5.964778448941388e-09,0.0010008552344515,-0.0146790919825434,0.0,0.0,0.0,-0.0077698128297924,60.0,14.33693790435791,-0.0,-6.829786514117586e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.38165103434585e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,9.879357094177976e-05,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,7.296868716366589e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,9.8793490906246e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0004686329339165,285.6744689941406,294.1499938964844,294.774169921875,293.22613525390625,295.9877014160156,294.8466491699219,285.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996666340157,5.825053772667843e-09,0.0009996608132496,-0.0143130617216229,0.0,0.0,0.0,-0.007700546644628,60.0,14.259708404541016,-0.0,-6.813488084844721e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.38165103434585e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,9.879357094177976e-05,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,7.296868716366589e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,9.8793490906246e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0004686329339165,285.6744689941406,294.1499938964844,294.774169921875,293.22613525390625,295.9877014160156,294.8466491699219,285.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996666340157,5.825053772667843e-09,0.0009996608132496,-0.0143130617216229,0.0,0.0,0.0,-0.007700546644628,60.0,14.259708404541016,-0.0,-6.813488084844721e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,9.370459883939476e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,9.867572225630283e-05,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,7.288164488272741e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.867564222076908e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0004680739075411,285.66510009765625,294.1499938964844,294.7551574707031,293.2078552246094,295.966064453125,294.8294677734375,285.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984732605516,5.685527604271101e-09,0.0009984675562009,-0.0139475455507636,0.0,0.0,0.0,-0.00763137685135,60.0,14.182662963867188,-0.0,-6.797232288136001e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,9.370459883939476e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,9.867572225630283e-05,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,7.288164488272741e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.867564222076908e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0004680739075411,285.66510009765625,294.1499938964844,294.7551574707031,293.2078552246094,295.966064453125,294.8294677734375,285.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984732605516,5.685527604271101e-09,0.0009984675562009,-0.0139475455507636,0.0,0.0,0.0,-0.00763137685135,60.0,14.182662963867188,-0.0,-6.797232288136001e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,9.35985881369561e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,9.856408723862842e-05,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,7.279918645508587e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,9.856399992713703e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0004675443633459,285.6559143066406,294.1499938964844,294.736083984375,293.1894836425781,295.9445495605469,294.8122863769531,285.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973428677767,5.553355553189476e-09,0.0009973372798413,-0.0136012900620698,0.0,0.0,0.0,-0.0075658531859517,60.0,14.106468200683594,-0.0,-6.781851169535005e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,9.35985881369561e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,9.856408723862842e-05,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,7.279918645508587e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,9.856399992713703e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0004675443633459,285.6559143066406,294.1499938964844,294.736083984375,293.1894836425781,295.9445495605469,294.8122863769531,285.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973428677767,5.553355553189476e-09,0.0009973372798413,-0.0136012900620698,0.0,0.0,0.0,-0.0075658531859517,60.0,14.106468200683594,-0.0,-6.781851169535005e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,9.350320760859177e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,9.846364264376462e-05,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,7.272500079125166e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.846355533227324e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0004670679045375,285.6469116210937,294.1499938964844,294.71697998046875,293.1711120605469,295.9230651855469,294.7951354980469,285.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963257471099,5.4344275746132115e-09,0.0009963202755898,-0.0132897272706031,0.0,0.0,0.0,-0.0075068953447043,60.0,14.031734466552734,-0.0,-6.768026139525318e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,9.350320760859177e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,9.846364264376462e-05,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,7.272500079125166e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.846355533227324e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0004670679045375,285.6469116210937,294.1499938964844,294.71697998046875,293.1711120605469,295.9230651855469,294.7951354980469,285.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963257471099,5.4344275746132115e-09,0.0009963202755898,-0.0132897272706031,0.0,0.0,0.0,-0.0075068953447043,60.0,14.031734466552734,-0.0,-6.768026139525318e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,9.346164733869956e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.84198777587153e-05,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,7.269267371157184e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,9.841979772318156e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0004668603069148,285.6424865722656,294.1499938964844,294.7074279785156,293.1618957519531,295.912353515625,294.7865295410156,285.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958829032257,5.382606360626596e-09,0.0009958775481209,-0.0131539665162563,0.0,0.0,0.0,-0.0074812066741287,60.0,13.995221138000488,-0.0,-6.76200642146796e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.342349221697076e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,9.837969264481217e-05,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,7.266299508046359e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,9.83796126092784e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,0.000466669735033,285.6381225585937,294.1499938964844,294.69781494140625,293.1526794433594,295.9016418457031,294.77789306640625,285.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954763809219,5.335023978148001e-09,0.000995471025817,-0.0130293099209666,0.0,0.0,0.0,-0.007457619998604,60.0,13.959223747253418,-0.0,-6.756481241154688e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,9.335799404652788e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,9.831071656662972e-05,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,7.261204882524908e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.831063653109597e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.000466342549771,285.6294860839844,294.1499938964844,294.6786193847656,293.1341857910156,295.8802795410156,294.7605895996094,285.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994776841253,5.253328883014774e-09,0.0009947714861482,-0.0128152836114168,0.0,0.0,0.0,-0.0074171158485114,60.0,13.888628959655762,-0.0,-6.747000469431441e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,9.335799404652788e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,9.831071656662972e-05,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,7.261204882524908e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.831063653109597e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.000466342549771,285.6294860839844,294.1499938964844,294.6786193847656,293.1341857910156,295.8802795410156,294.7605895996094,285.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994776841253,5.253328883014774e-09,0.0009947714861482,-0.0128152836114168,0.0,0.0,0.0,-0.0074171158485114,60.0,13.888628959655762,-0.0,-6.747000469431441e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,9.331366163678469e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,9.826402674661948e-05,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,7.257756078615785e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,9.826395398704336e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0004661210987251,285.6210632324219,294.1499938964844,294.6593322753906,293.1156311035156,295.85894775390625,294.7431030273437,285.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943037293851,5.198010466500591e-09,0.0009942986071109,-0.0126703586429357,0.0,0.0,0.0,-0.0073896921239793,60.0,13.820866584777832,-0.0,-6.740584979070263e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,9.331366163678469e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,9.826402674661948e-05,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,7.257756078615785e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,9.826395398704336e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0004661210987251,285.6210632324219,294.1499938964844,294.6593322753906,293.1156311035156,295.85894775390625,294.7431030273437,285.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943037293851,5.198010466500591e-09,0.0009942986071109,-0.0126703586429357,0.0,0.0,0.0,-0.0073896921239793,60.0,13.820866584777832,-0.0,-6.740584979070263e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,9.328893065685406e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,9.823797881836072e-05,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,7.255832315422595e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,9.823790605878456e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0004659975529648,285.6128234863281,294.1499938964844,294.63995361328125,293.09698486328125,295.8376770019531,294.72540283203125,285.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940394666045,5.167111627457643e-09,0.0009940342279151,-0.0125894080847501,0.0,0.0,0.0,-0.0073743741959333,60.0,13.755897521972656,-0.0,-6.737002422596562e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,9.328893065685406e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,9.823797881836072e-05,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,7.255832315422595e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,9.823790605878456e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0004659975529648,285.6128234863281,294.1499938964844,294.63995361328125,293.09698486328125,295.8376770019531,294.72540283203125,285.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940394666045,5.167111627457643e-09,0.0009940342279151,-0.0125894080847501,0.0,0.0,0.0,-0.0073743741959333,60.0,13.755897521972656,-0.0,-6.737002422596562e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,9.32842885958962e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.82330966508016e-05,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.255471427924931e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,9.823301661526784e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0004659743863157,285.604736328125,294.1499938964844,294.6205139160156,293.0782775878906,295.8164367675781,294.7074279785156,285.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.161253646690511e-09,0.0009939841693267,-0.0125740617513656,0.0,0.0,0.0,-0.0073714698664844,60.0,13.693790435791016,-0.0,-6.736323143741174e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,9.32842885958962e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.82330966508016e-05,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.255471427924931e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,9.823301661526784e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0004659743863157,285.604736328125,294.1499938964844,294.6205139160156,293.0782775878906,295.8164367675781,294.7074279785156,285.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.161253646690511e-09,0.0009939841693267,-0.0125740617513656,0.0,0.0,0.0,-0.0073714698664844,60.0,13.693790435791016,-0.0,-6.736323143741174e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,9.329085878562182e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,9.824000881053507e-05,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,7.255982200149447e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,9.823993605095892e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,0.0004660071863327,285.6007995605469,294.1499938964844,294.6107788085937,293.06890869140625,295.8058166503906,294.6982727050781,285.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940591407939,5.169398686888371e-09,0.0009940539021044,-0.0125953992828726,0.0,0.0,0.0,-0.0073755080811679,60.0,13.664047241210938,-0.0,-6.737267455036999e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,9.330034663435072e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,9.824999870033936e-05,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,7.256719982251525e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.82499259407632e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0004660545964725,285.5968933105469,294.1499938964844,294.6010131835937,293.0595092773437,295.79522705078125,294.6890563964844,285.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941605385392,5.181181705893323e-09,0.0009941554162651,-0.0126262698322534,0.0,0.0,0.0,-0.0073813530616462,60.0,13.634827613830566,-0.0,-6.73863311817513e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.332815534435213e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,9.827927715377882e-05,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,7.25888239685446e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.827920439420268e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0004661934799514,285.58917236328125,294.1499938964844,294.5813903808594,293.0406188964844,295.7740173339844,294.67041015625,285.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944550693035,5.2157447250067435e-09,0.0009944499470293,-0.0127168204635381,0.0,0.0,0.0,-0.0073984824120998,60.0,13.577675819396973,-0.0,-6.742641289747553e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.332815534435213e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,9.827927715377882e-05,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,7.25888239685446e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.827920439420268e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0004661934799514,285.58917236328125,294.1499938964844,294.5813903808594,293.0406188964844,295.7740173339844,294.67041015625,285.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944550693035,5.2157447250067435e-09,0.0009944499470293,-0.0127168204635381,0.0,0.0,0.0,-0.0073984824120998,60.0,13.577675819396973,-0.0,-6.742641289747553e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.33712799451314e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,9.832468640524894e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,7.262235885718837e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.83246136456728e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004664088774006,285.58160400390625,294.1499938964844,294.5616760253906,293.02166748046875,295.7528381347656,294.6513977050781,285.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949139785021,5.269396030627149e-09,0.0009949087398126,-0.0128573775291442,0.0,0.0,0.0,-0.0074250800535082,60.0,13.5228271484375,-0.0,-6.748864933570077e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.33712799451314e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,9.832468640524894e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,7.262235885718837e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.83246136456728e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004664088774006,285.58160400390625,294.1499938964844,294.5616760253906,293.02166748046875,295.7528381347656,294.6513977050781,285.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949139785021,5.269396030627149e-09,0.0009949087398126,-0.0128573775291442,0.0,0.0,0.0,-0.0074250800535082,60.0,13.5228271484375,-0.0,-6.748864933570077e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,9.34232521103695e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,9.83794088824652e-05,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,7.266277680173516e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,9.837933612288909e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0004666684835683,285.5742492675781,294.1499938964844,294.5418701171875,293.0025939941406,295.7316589355469,294.63201904296875,285.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954670676961,5.334071850882083e-09,0.0009954617125913,-0.0130268167704343,0.0,0.0,0.0,-0.0074571426957845,60.0,13.469679832458496,-0.0,-6.75637039648791e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,9.34232521103695e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,9.83794088824652e-05,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,7.266277680173516e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,9.837933612288909e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0004666684835683,285.5742492675781,294.1499938964844,294.5418701171875,293.0025939941406,295.7316589355469,294.63201904296875,285.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954670676961,5.334071850882083e-09,0.0009954617125913,-0.0130268167704343,0.0,0.0,0.0,-0.0074571426957845,60.0,13.469679832458496,-0.0,-6.75637039648791e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,9.347953891847284e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.843868610914797e-05,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,7.27065562386997e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,9.843861334957182e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0004669496847782,285.5670471191406,294.1499938964844,294.5219421386719,292.9834289550781,295.71051025390625,294.6122741699219,285.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960662573575,5.404130920538819e-09,0.0009960607858374,-0.0132103571668267,0.0,0.0,0.0,-0.0074918735772371,60.0,13.417662620544434,-0.0,-6.764506110812364e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,9.347953891847284e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.843868610914797e-05,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,7.27065562386997e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,9.843861334957182e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0004669496847782,285.5670471191406,294.1499938964844,294.5219421386719,292.9834289550781,295.71051025390625,294.6122741699219,285.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960662573575,5.404130920538819e-09,0.0009960607858374,-0.0132103571668267,0.0,0.0,0.0,-0.0074918735772371,60.0,13.417662620544434,-0.0,-6.764506110812364e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,9.350747131975368e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,9.84680955298245e-05,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,7.272828224813566e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,9.846803004620595e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.0004670892085414,285.56353759765625,294.1499938964844,294.5119323730469,292.97381591796875,295.6999206542969,294.6022644042969,285.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963635820895,5.438894223885882e-09,0.0009963581105694,-0.0133014293387532,0.0,0.0,0.0,-0.0075091077014803,60.0,13.391918182373049,-0.0,-6.768544835722423e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,9.35346179176122e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.849668276729062e-05,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,7.274939707713202e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,9.84966172836721e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0004672248032875,285.5600891113281,294.1499938964844,294.5018920898437,292.9641418457031,295.6893615722656,294.5921936035156,285.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966522920876,5.472680975060484e-09,0.0009966468205675,-0.0133899431675672,0.0,0.0,0.0,-0.0075258561410009,60.0,13.366209983825684,-0.0,-6.772471294880233e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,9.358600073028356e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.85507940640673e-05,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.278935663634911e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.855072130449116e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0004674814699683,285.5531921386719,294.1499938964844,294.48175048828125,292.9447631835937,295.668212890625,294.5719909667969,285.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971995605155,5.536625824476005e-09,0.0009971939725801,-0.0135574638843536,0.0,0.0,0.0,-0.0075575578957796,60.0,13.31460189819336,-0.0,-6.779905703524491e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,9.358600073028356e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.85507940640673e-05,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.278935663634911e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.855072130449116e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0004674814699683,285.5531921386719,294.1499938964844,294.48175048828125,292.9447631835937,295.668212890625,294.5719909667969,285.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971995605155,5.536625824476005e-09,0.0009971939725801,-0.0135574638843536,0.0,0.0,0.0,-0.0075575578957796,60.0,13.31460189819336,-0.0,-6.779905703524491e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,9.362802666146308e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,9.859503916231915e-05,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,7.282204023795202e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,9.859497367870064e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0004676913958974,285.5465087890625,294.1499938964844,294.4614562988281,292.9252319335937,295.6470642089844,294.5515441894531,285.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997646478936,5.588911555776121e-09,0.0009976408910006,-0.0136944390833377,0.0,0.0,0.0,-0.0075834775343537,60.0,13.26238250732422,-0.0,-6.785987238799862e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,9.362802666146308e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,9.859503916231915e-05,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,7.282204023795202e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,9.859497367870064e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0004676913958974,285.5465087890625,294.1499938964844,294.4614562988281,292.9252319335937,295.6470642089844,294.5515441894531,285.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997646478936,5.588911555776121e-09,0.0009976408910006,-0.0136944390833377,0.0,0.0,0.0,-0.0075834775343537,60.0,13.26238250732422,-0.0,-6.785987238799862e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,9.36572178034112e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.862578008323908e-05,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,7.284474122570828e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,9.862571459962056e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0004678372351918,285.5400085449219,294.1499938964844,294.4410095214844,292.90557861328125,295.6259460449219,294.53094482421875,285.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979569585993,5.625213184146105e-09,0.0009979513706639,-0.0137895392253994,0.0,0.0,0.0,-0.0076014739461243,60.0,13.209084510803224,-0.0,-6.790211415363957e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,9.36572178034112e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.862578008323908e-05,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,7.284474122570828e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,9.862571459962056e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0004678372351918,285.5400085449219,294.1499938964844,294.4410095214844,292.90557861328125,295.6259460449219,294.53094482421875,285.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979569585993,5.625213184146105e-09,0.0009979513706639,-0.0137895392253994,0.0,0.0,0.0,-0.0076014739461243,60.0,13.209084510803224,-0.0,-6.790211415363957e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.367125312564896e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,9.864055755315349e-05,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,7.285565516212955e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.864049206953496e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0004679073463194,285.53369140625,294.1499938964844,294.4204406738281,292.8857727050781,295.60479736328125,294.51031494140625,285.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981059702113,5.642629030688795e-09,0.0009981002658605,-0.0138351647183299,0.0,0.0,0.0,-0.0076101077720522,60.0,13.154276847839355,-0.0,-6.792237883246345e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
