time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049440,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.367125312564896e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,9.864055755315349e-05,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,7.285565516212955e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.864049206953496e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0004679073463194,285.53369140625,294.1499938964844,294.4204406738281,292.8857727050781,295.60479736328125,294.51031494140625,285.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981059702113,5.642629030688795e-09,0.0009981002658605,-0.0138351647183299,0.0,0.0,0.0,-0.0076101077720522,60.0,13.154276847839355,-0.0,-6.792237883246345e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,9.367007442051543e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,9.863931336440146e-05,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,7.285473839147016e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,9.863924788078292e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0004679014382418,285.5306091308594,294.1499938964844,294.4100952148437,292.8758239746094,295.59423828125,294.5,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980925824493,5.641121347821354e-09,0.0009980868780985,-0.0138312149792909,0.0,0.0,0.0,-0.0076093580573797,60.0,13.125991821289062,-0.0,-6.792063089733348e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,9.366650192532688e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,9.863555169431491e-05,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,7.285195897566155e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.86354862106964e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0004678835975937,285.5275573730469,294.1499938964844,294.39971923828125,292.8658447265625,295.58367919921875,294.4897155761719,285.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980533504858,5.636635602712658e-09,0.0009980477625504,-0.013819464482367,0.0,0.0,0.0,-0.0076071303337812,60.0,13.09742259979248,-0.0,-6.791540840822563e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,9.36490687308833e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,9.861718717729671e-05,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,7.28383893147111e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,9.86171216936782e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.0004677964898291,285.52154541015625,294.1499938964844,294.3788452148437,292.84576416015625,295.56256103515625,294.4691162109375,285.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978684829548,5.614840148382427e-09,0.0009978628950193,-0.0137623641639947,0.0,0.0,0.0,-0.0075963325798511,60.0,13.039185523986816,-0.0,-6.7890042032559e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,9.36490687308833e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,9.861718717729671e-05,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,7.28383893147111e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,9.86171216936782e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.0004677964898291,285.52154541015625,294.1499938964844,294.3788452148437,292.84576416015625,295.56256103515625,294.4691162109375,285.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978684829548,5.614840148382427e-09,0.0009978628950193,-0.0137623641639947,0.0,0.0,0.0,-0.0075963325798511,60.0,13.039185523986816,-0.0,-6.7890042032559e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,9.360905096400528e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.8575052106753e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,7.280727004399523e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,9.857498662313446e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0004675966338254,285.5157470703125,294.1499938964844,294.3578186035156,292.82550048828125,295.5414733886719,294.4486083984375,285.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974415879696,5.564918303946342e-09,0.0009974360000342,-0.0136315831914544,0.0,0.0,0.0,-0.0075715845450758,60.0,12.978330612182615,-0.0,-6.783196226933796e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,9.360905096400528e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.8575052106753e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,7.280727004399523e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,9.857498662313446e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0004675966338254,285.5157470703125,294.1499938964844,294.3578186035156,292.82550048828125,295.5414733886719,294.4486083984375,285.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974415879696,5.564918303946342e-09,0.0009974360000342,-0.0136315831914544,0.0,0.0,0.0,-0.0075715845450758,60.0,12.978330612182615,-0.0,-6.783196226933796e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.355422662338242e-05,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,9.851731010712685e-05,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,7.276461838046089e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.85172446235083e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0004673227667808,285.5101013183594,294.1499938964844,294.33660888671875,292.8051147460937,295.5203857421875,294.4282531738281,285.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968566009774,5.496538335592049e-09,0.0009968511294573,-0.0134524442255496,0.0,0.0,0.0,-0.0075376848690211,60.0,12.915634155273438,-0.0,-6.775244543177905e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.355422662338242e-05,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,9.851731010712685e-05,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,7.276461838046089e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.85172446235083e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0004673227667808,285.5101013183594,294.1499938964844,294.33660888671875,292.8051147460937,295.5203857421875,294.4282531738281,285.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968566009774,5.496538335592049e-09,0.0009968511294573,-0.0134524442255496,0.0,0.0,0.0,-0.0075376848690211,60.0,12.915634155273438,-0.0,-6.775244543177905e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,9.34817871893756e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,9.844102896749972e-05,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.270828064065427e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,9.84409634838812e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,0.0004669609188567,285.504638671875,294.1499938964844,294.31524658203125,292.7845458984375,295.4992980957031,294.40802001953125,285.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960843017324,5.4062194720927445e-09,0.0009960788302123,-0.0132158286869525,0.0,0.0,0.0,-0.0074929101392626,60.0,12.850740432739258,-0.0,-6.764749116427994e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,9.34817871893756e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,9.844102896749972e-05,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.270828064065427e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,9.84409634838812e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,0.0004669609188567,285.504638671875,294.1499938964844,294.31524658203125,292.7845458984375,295.4992980957031,294.40802001953125,285.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960843017324,5.4062194720927445e-09,0.0009960788302123,-0.0132158286869525,0.0,0.0,0.0,-0.0074929101392626,60.0,12.850740432739258,-0.0,-6.764749116427994e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,9.343898273073135e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,9.839595441007988e-05,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,7.267498585861176e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.839588892646134e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0004667470930144,285.5019836425781,294.1499938964844,294.3044738769531,292.7742004394531,295.48876953125,294.39794921875,285.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956270223483,5.352852827655852e-09,0.0009956216672435,-0.0130760194733738,0.0,0.0,0.0,-0.0074664494022727,60.0,12.817432403564451,-0.0,-6.758551052143957e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,9.33928822632879e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.834740194492042e-05,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,7.263912266353145e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.834733646130188e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.000466516794404,285.4993591308594,294.1499938964844,294.2936706542969,292.7637939453125,295.4782409667969,294.3879089355469,285.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951358661055,5.295376137581798e-09,0.0009951305110007,-0.0129254413768649,0.0,0.0,0.0,-0.0074379574507474,60.0,12.783658027648926,-0.0,-6.75187905585517e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.329328167950734e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.824251901591197e-05,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,7.256165554281324e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.824245353229344e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0004660192935261,285.49420166015625,294.1499938964844,294.2719421386719,292.7428894042969,295.4571838378906,294.367919921875,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940764866769,5.1712225612732254e-09,0.0009940713644027,-0.0126001769676804,0.0,0.0,0.0,-0.0073764217086136,60.0,12.715571403503418,-0.0,-6.73747848622952e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.329328167950734e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.824251901591197e-05,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,7.256165554281324e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.824245353229344e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0004660192935261,285.49420166015625,294.1499938964844,294.2719421386719,292.7428894042969,295.4571838378906,294.367919921875,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940764866769,5.1712225612732254e-09,0.0009940713644027,-0.0126001769676804,0.0,0.0,0.0,-0.0073764217086136,60.0,12.715571403503418,-0.0,-6.73747848622952e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,9.318169759353624e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.81250123004429e-05,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,7.247486792039126e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,9.8124954092782e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0004654618969652,285.4891967773437,294.1499938964844,294.25,292.7217712402344,295.4361267089844,294.3480834960937,285.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928869549185,5.032131156212927e-09,0.0009928819490596,-0.0122357755899429,0.0,0.0,0.0,-0.0073074679821729,60.0,12.645340919494627,-0.0,-6.721364087525218e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,9.318169759353624e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.81250123004429e-05,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,7.247486792039126e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,9.8124954092782e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0004654618969652,285.4891967773437,294.1499938964844,294.25,292.7217712402344,295.4361267089844,294.3480834960937,285.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928869549185,5.032131156212927e-09,0.0009928819490596,-0.0122357755899429,0.0,0.0,0.0,-0.0073074679821729,60.0,12.645340919494627,-0.0,-6.721364087525218e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,9.302806574851274e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,9.796322410693392e-05,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,7.235536759253591e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,9.7963165899273e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0004646944580599,285.4844055175781,294.1499938964844,294.2245178222656,292.7008056640625,295.4150390625,294.3277282714844,285.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991248874925,4.8406496588881964e-09,0.0009912439854815,-0.0117341121658682,0.0,0.0,0.0,-0.0072125392034649,60.0,12.571813583374023,-0.0,-6.699210786109688e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,9.302806574851274e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,9.796322410693392e-05,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,7.235536759253591e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,9.7963165899273e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0004646944580599,285.4844055175781,294.1499938964844,294.2245178222656,292.7008056640625,295.4150390625,294.3277282714844,285.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991248874925,4.8406496588881964e-09,0.0009912439854815,-0.0117341121658682,0.0,0.0,0.0,-0.0072125392034649,60.0,12.571813583374023,-0.0,-6.699210786109688e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.281429811380804e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,9.77381132543087e-05,299.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,7.218910468509421e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.77380550466478e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0004636266676243,285.479736328125,294.1499938964844,294.19244384765625,292.6803283691406,295.39373779296875,294.3064270019531,285.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889720240607,4.5742503118617606e-09,0.0009889673674479,-0.0110361538827419,0.0,0.0,0.0,-0.0070804809220135,60.0,12.493515014648438,-0.0,-6.668451391078635e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.281429811380804e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,9.77381132543087e-05,299.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,7.218910468509421e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.77380550466478e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0004636266676243,285.479736328125,294.1499938964844,294.19244384765625,292.6803283691406,295.39373779296875,294.3064270019531,285.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889720240607,4.5742503118617606e-09,0.0009889673674479,-0.0110361538827419,0.0,0.0,0.0,-0.0070804809220135,60.0,12.493515014648438,-0.0,-6.668451391078635e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.269316797144712e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,9.761055844137444e-05,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,7.209488830994815e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.761050023371354e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0004630215698853,285.4774475097656,294.1499938964844,294.174072265625,292.6702880859375,295.383056640625,294.29541015625,285.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876809781417,4.423299060363206e-09,0.0009876765543594,-0.0106406593695282,0.0,0.0,0.0,-0.0070056468248367,60.0,12.453214645385742,-0.0,-6.651053041650813e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,9.255012264475226e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.74599170149304e-05,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,7.198363164206967e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,9.745985880726948e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0004623070417437,285.4752502441406,294.1499938964844,294.1542358398437,292.6603088378906,295.3722839355469,294.28399658203125,285.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861539583653,4.2450429837970205e-09,0.0009861496509984,-0.0101736234501004,0.0,0.0,0.0,-0.006917264778167,60.0,12.410855293273926,-0.0,-6.63053754124121e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.225877874996512e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,9.715311898617074e-05,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,7.175702921813354e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.715306077850984e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0004608517338056,285.4709167480469,294.1499938964844,294.1104431152344,292.64068603515625,295.3504333496094,294.2607727050781,285.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830517228692,3.881998278387755e-09,0.0009830477647483,-0.009222405962646,0.0,0.0,0.0,-0.0067373006604611,60.0,12.324575424194336,-0.0,-6.588851420019638e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.225877874996512e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,9.715311898617074e-05,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,7.175702921813354e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.715306077850984e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0004608517338056,285.4709167480469,294.1499938964844,294.1104431152344,292.64068603515625,295.3504333496094,294.2607727050781,285.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830517228692,3.881998278387755e-09,0.0009830477647483,-0.009222405962646,0.0,0.0,0.0,-0.0067373006604611,60.0,12.324575424194336,-0.0,-6.588851420019638e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,9.20128368306905e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,9.689413127489388e-05,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,7.156573701649904e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,9.689407306723297e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0004596232029143,285.4667663574219,294.1499938964844,294.0614318847656,292.6214294433594,295.32818603515625,294.2382202148437,285.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804285364225,3.575516771547882e-09,0.0009804249275475,-0.0084193767979741,0.0,0.0,0.0,-0.0065853539854288,60.0,12.241186141967772,-0.0,-6.553762688099597e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,9.20128368306905e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,9.689413127489388e-05,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,7.156573701649904e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,9.689407306723297e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0004596232029143,285.4667663574219,294.1499938964844,294.0614318847656,292.6214294433594,295.32818603515625,294.2382202148437,285.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804285364225,3.575516771547882e-09,0.0009804249275475,-0.0084193767979741,0.0,0.0,0.0,-0.0065853539854288,60.0,12.241186141967772,-0.0,-6.553762688099597e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.186017996398732e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.673337626736612e-05,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,7.144700066419318e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,9.67333180597052e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0004588606534525,285.4627380371094,294.1499938964844,294.0077819824219,292.6025085449219,295.3055419921875,294.2131652832031,285.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788008173927,3.385260738397733e-09,0.0009787974413484,-0.0079208668321371,0.0,0.0,0.0,-0.0064910328947007,60.0,12.16344165802002,-0.0,-6.53202789635543e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.186017996398732e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.673337626736612e-05,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,7.144700066419318e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,9.67333180597052e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0004588606534525,285.4627380371094,294.1499938964844,294.0077819824219,292.6025085449219,295.3055419921875,294.2131652832031,285.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788008173927,3.385260738397733e-09,0.0009787974413484,-0.0079208668321371,0.0,0.0,0.0,-0.0064910328947007,60.0,12.16344165802002,-0.0,-6.53202789635543e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.202522778650746e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,9.69071697909385e-05,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,7.157537038438022e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,9.69071188592352e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0004596850776579,285.4588928222656,294.1499938964844,293.94989013671875,292.5838623046875,295.2820129394531,294.18072509765625,285.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980558572337,3.590835406797055e-09,0.000980554963462,-0.0084595149382948,0.0,0.0,0.0,-0.0065929433330893,60.0,12.114175796508787,-0.0,-6.555514175943244e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.202522778650746e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,9.69071697909385e-05,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,7.157537038438022e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,9.69071188592352e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0004596850776579,285.4588928222656,294.1499938964844,293.94989013671875,292.5838623046875,295.2820129394531,294.18072509765625,285.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980558572337,3.590835406797055e-09,0.000980554963462,-0.0084595149382948,0.0,0.0,0.0,-0.0065929433330893,60.0,12.114175796508787,-0.0,-6.555514175943244e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.216908802045508e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.70586625044234e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,7.168726006057113e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,9.705861157272012e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0004604037094395,285.4569702148437,294.1499938964844,293.9195251464844,292.5746154785156,295.2701110839844,294.1625671386719,285.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820903651416,3.7700451649413935e-09,0.000982086523436,-0.0089290766045451,0.0,0.0,0.0,-0.006681780796498,60.0,12.095414161682127,-0.0,-6.576023281468224e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,9.23710031202063e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,9.727128781378268e-05,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,7.184430432971567e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,9.72712368820794e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.000461412302684,285.4551086425781,294.1499938964844,293.8882751464844,292.5654296875,295.2580261230469,294.1434936523437,285.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984241371043,4.021583510649407e-09,0.0009842372965067,-0.0095881419256329,0.0,0.0,0.0,-0.0068064788356423,60.0,12.081727981567385,-0.0,-6.604863500569992e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.286170097766444e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,9.778801904758438e-05,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,7.222595741041005e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.778796811588109e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0004638634563889,285.45147705078125,294.1499938964844,293.82342529296875,292.5472106933594,295.23309326171875,294.0946960449219,285.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989468418993,4.6328967329145615e-09,0.0009894638787955,-0.0111898118630051,0.0,0.0,0.0,-0.0071095288731157,60.0,12.071813583374023,-0.0,-6.675217179008541e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.286170097766444e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,9.778801904758438e-05,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,7.222595741041005e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.778796811588109e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0004638634563889,285.45147705078125,294.1499938964844,293.82342529296875,292.5472106933594,295.23309326171875,294.0946960449219,285.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989468418993,4.6328967329145615e-09,0.0009894638787955,-0.0111898118630051,0.0,0.0,0.0,-0.0071095288731157,60.0,12.071813583374023,-0.0,-6.675217179008541e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,9.31032482185401e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,9.8042371973861e-05,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.241382263600826e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,9.804232104215772e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,0.0004650700138881,285.4481506347656,294.1499938964844,293.7557678222656,292.5291442871094,295.2065124511719,294.0341186523437,285.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920430602505,4.933786268424001e-09,0.000992038170807,-0.0119781251996755,0.0,0.0,0.0,-0.0072586997412145,60.0,12.051491737365724,-0.0,-6.709981903441077e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,9.31032482185401e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,9.8042371973861e-05,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.241382263600826e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,9.804232104215772e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,0.0004650700138881,285.4481506347656,294.1499938964844,293.7557678222656,292.5291442871094,295.2065124511719,294.0341186523437,285.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920430602505,4.933786268424001e-09,0.000992038170807,-0.0119781251996755,0.0,0.0,0.0,-0.0072586997412145,60.0,12.051491737365724,-0.0,-6.709981903441077e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.32962357182987e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.824559674598277e-05,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,7.256392564158887e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,9.824554581427948e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0004660340491682,285.4447937011719,294.1499938964844,293.685791015625,292.5111999511719,295.179931640625,293.973388671875,285.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941086173057,5.174188633105814e-09,0.0009941034950315,-0.012607941403985,0.0,0.0,0.0,-0.0073779262602329,60.0,12.027268409729004,-0.0,-6.737821678370892e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.32962357182987e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.824559674598277e-05,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,7.256392564158887e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,9.824554581427948e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0004660340491682,285.4447937011719,294.1499938964844,293.685791015625,292.5111999511719,295.179931640625,293.973388671875,285.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941086173057,5.174188633105814e-09,0.0009941034950315,-0.012607941403985,0.0,0.0,0.0,-0.0073779262602329,60.0,12.027268409729004,-0.0,-6.737821678370892e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
