time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051780,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,9.286051499657332e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,9.778676030691712e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,7.222502608783543e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,9.778670937521385e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0004638575192075,285.4416809082031,294.1499938964844,293.614013671875,292.49334716796875,295.1524658203125,293.92010498046875,285.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894660906866,4.631257155551793e-09,0.0009894614340737,-0.0111855044960975,0.0,0.0,0.0,-0.0071087745018303,60.0,11.954465866088867,-0.0,-6.67502675355536e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,9.286051499657332e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,9.778676030691712e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,7.222502608783543e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,9.778670937521385e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0004638575192075,285.4416809082031,294.1499938964844,293.614013671875,292.49334716796875,295.1524658203125,293.92010498046875,285.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894660906866,4.631257155551793e-09,0.0009894614340737,-0.0111855044960975,0.0,0.0,0.0,-0.0071087745018303,60.0,11.954465866088867,-0.0,-6.67502675355536e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,9.261909144697712e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,9.753252379596232e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,7.203724817372859e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.753247286425903e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0004626515437848,285.4401550292969,294.1499938964844,293.5775756835937,292.4844665527344,295.1386413574219,293.893798828125,285.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868949418887,4.330437342048299e-09,0.0009868906345218,-0.0103973504155874,0.0,0.0,0.0,-0.0069596525281667,60.0,11.914288520812988,-0.0,-6.640360794563095e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,9.233038872480392e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,9.722851245896892e-05,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,7.181270484579727e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.72284615272656e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0004612094489857,285.43865966796875,294.1499938964844,293.54083251953125,292.4756164550781,295.12457275390625,293.8704528808594,285.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838092373684,3.970708206679774e-09,0.0009838052792474,-0.009454839862883,0.0,0.0,0.0,-0.0067812725901603,60.0,11.865768432617188,-0.0,-6.59902497091025e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,9.19281446840614e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.680492075858638e-05,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,7.149983866838738e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.680486982688308e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.000459200120531,285.435791015625,294.1499938964844,293.466796875,292.4579467773437,295.0960388183594,293.82476806640625,285.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795223595574,3.469491804963809e-09,0.0009795188670977,-0.0081415697932243,0.0,0.0,0.0,-0.0065327952615916,60.0,11.774948120117188,-0.0,-6.54164580282668e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,9.19281446840614e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.680492075858638e-05,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,7.149983866838738e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.680486982688308e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.000459200120531,285.435791015625,294.1499938964844,293.466796875,292.4579467773437,295.0960388183594,293.82476806640625,285.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795223595574,3.469491804963809e-09,0.0009795188670977,-0.0081415697932243,0.0,0.0,0.0,-0.0065327952615916,60.0,11.774948120117188,-0.0,-6.54164580282668e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.188509284285828e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,9.67595842666924e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,7.146635471144691e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,9.67595333349891e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0004589850723277,285.4330139160156,294.1499938964844,293.3923645019531,292.4403991699219,295.0668029785156,293.7760314941406,285.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979061354883,3.415800531314516e-09,0.0009790579788386,-0.0080008879303932,0.0,0.0,0.0,-0.0065061696805059,60.0,11.703832626342772,-0.0,-6.535513819017069e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.188509284285828e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,9.67595842666924e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,7.146635471144691e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,9.67595333349891e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0004589850723277,285.4330139160156,294.1499938964844,293.3923645019531,292.4403991699219,295.0668029785156,293.7760314941406,285.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979061354883,3.415800531314516e-09,0.0009790579788386,-0.0080008879303932,0.0,0.0,0.0,-0.0065061696805059,60.0,11.703832626342772,-0.0,-6.535513819017069e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,9.236229379894212e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,9.726209827931598e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,7.183750858530402e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.726204734761268e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0004613687924575,285.430419921875,294.1499938964844,293.3179931640625,292.4229736328125,295.0365600585937,293.7147827148437,285.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841446299105,4.010293430667389e-09,0.0009841406717896,-0.0095585593953728,0.0,0.0,0.0,-0.0068008811213076,60.0,11.6783447265625,-0.0,-6.6035681811627e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,9.236229379894212e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,9.726209827931598e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,7.183750858530402e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.726204734761268e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0004613687924575,285.430419921875,294.1499938964844,293.3179931640625,292.4229736328125,295.0365600585937,293.7147827148437,285.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841446299105,4.010293430667389e-09,0.0009841406717896,-0.0095585593953728,0.0,0.0,0.0,-0.0068008811213076,60.0,11.6783447265625,-0.0,-6.6035681811627e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.28946101339534e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,9.782265988178553e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,7.225153967738152e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.78226089500822e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0004640278348233,285.42791748046875,294.1499938964844,293.244140625,292.4056701660156,295.0054016113281,293.6415100097656,285.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898155694827,4.673467390858832e-09,0.0009898109128698,-0.0112961055710911,0.0,0.0,0.0,-0.0071296421810984,60.0,11.673040390014648,-0.0,-6.6798996556372e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.28946101339534e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,9.782265988178553e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,7.225153967738152e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.78226089500822e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0004640278348233,285.42791748046875,294.1499938964844,293.244140625,292.4056701660156,295.0054016113281,293.6415100097656,285.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898155694827,4.673467390858832e-09,0.0009898109128698,-0.0112961055710911,0.0,0.0,0.0,-0.0071296421810984,60.0,11.673040390014648,-0.0,-6.6798996556372e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,9.314058843301608e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,9.808168397285044e-05,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,7.244284643093124e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,9.808163304114714e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0004652565403375,285.4267272949219,294.1499938964844,293.20758056640625,292.3970642089844,294.9892883300781,293.5997009277344,285.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992436078377,4.979906265134559e-09,0.0009924311889335,-0.0120989559218287,0.0,0.0,0.0,-0.007281556725502,60.0,11.67356300354004,-0.0,-6.71531878992937e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.338121890323237e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,9.8335076472722e-05,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,7.263000588864088e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.83350255410187e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,0.0004664585285354,285.4255676269531,294.1499938964844,293.1713256835937,292.3885192871094,294.97320556640625,293.5575561523437,285.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950003586709,5.279684245351746e-09,0.0009949951199814,-0.0128843327984213,0.0,0.0,0.0,-0.0074301725253462,60.0,11.674612998962402,-0.0,-6.750058645366154e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,9.346807928523047e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,9.842654981184752e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,7.269756315508857e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.84264988801442e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0004668924375437,285.4232788085937,294.1499938964844,293.1000061035156,292.3716125488281,294.9405822753906,293.4763488769531,285.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959290036931,5.387864820960431e-09,0.0009959236485883,-0.0131677407771348,0.0,0.0,0.0,-0.0074838194996118,60.0,11.653027534484863,-0.0,-6.762616777677978e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,9.346807928523047e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,9.842654981184752e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,7.269756315508857e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.84264988801442e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0004668924375437,285.4232788085937,294.1499938964844,293.1000061035156,292.3716125488281,294.9405822753906,293.4763488769531,285.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959290036931,5.387864820960431e-09,0.0009959236485883,-0.0131677407771348,0.0,0.0,0.0,-0.0074838194996118,60.0,11.653027534484863,-0.0,-6.762616777677978e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,9.297365613747388e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,9.790588956093416e-05,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,7.231300696730614e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,9.790584590518848e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0004644226864911,285.4211730957031,294.1499938964844,293.0306701660156,292.3549499511719,294.9073486328125,293.4054870605469,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906596969813,4.771801176417512e-09,0.0009906549239531,-0.0115537326782941,0.0,0.0,0.0,-0.0071784066967666,60.0,11.584872245788574,-0.0,-6.691254839097385e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,9.297365613747388e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,9.790588956093416e-05,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,7.231300696730614e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,9.790584590518848e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0004644226864911,285.4211730957031,294.1499938964844,293.0306701660156,292.3549499511719,294.9073486328125,293.4054870605469,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906596969813,4.771801176417512e-09,0.0009906549239531,-0.0115537326782941,0.0,0.0,0.0,-0.0071784066967666,60.0,11.584872245788574,-0.0,-6.691254839097385e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,9.25566637306474e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,9.746677096700296e-05,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,7.198868115665391e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.746672731125729e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0004623397253453,285.41925048828125,294.1499938964844,292.9637451171875,292.338623046875,294.8736572265625,293.3441467285156,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862195001915,4.252217689071358e-09,0.0009862151928246,-0.0101924175396561,0.0,0.0,0.0,-0.0069208429194986,60.0,11.502593994140623,-0.0,-6.631361770814692e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,9.25566637306474e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,9.746677096700296e-05,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,7.198868115665391e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.746672731125729e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0004623397253453,285.41925048828125,294.1499938964844,292.9637451171875,292.338623046875,294.8736572265625,293.3441467285156,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862195001915,4.252217689071358e-09,0.0009862151928246,-0.0101924175396561,0.0,0.0,0.0,-0.0069208429194986,60.0,11.502593994140623,-0.0,-6.631361770814692e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,9.213880548486486e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,9.70267501543276e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,7.166367868194357e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,9.70266992226243e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0004602524277288,285.4174194335937,294.1499938964844,292.8997497558594,292.3226928710937,294.8396301269531,293.2894897460937,285.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817635873332,3.731555064945269e-09,0.0009817598620429,-0.0088282246142625,0.0,0.0,0.0,-0.0066627119667828,60.0,11.41671085357666,-0.0,-6.571615784878304e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,9.213880548486486e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,9.70267501543276e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,7.166367868194357e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,9.70266992226243e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.0004602524277288,285.4174194335937,294.1499938964844,292.8997497558594,292.3226928710937,294.8396301269531,293.2894897460937,285.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817635873332,3.731555064945269e-09,0.0009817598620429,-0.0088282246142625,0.0,0.0,0.0,-0.0066627119667828,60.0,11.41671085357666,-0.0,-6.571615784878304e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,9.203912486555056e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,9.692177991382778e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,7.158614607760683e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,9.692172898212448e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0004597544902935,285.41656494140625,294.1499938964844,292.8690185546875,292.3149108886719,294.82244873046875,293.2630310058594,285.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807005990296,3.6073373177458734e-09,0.0009806969901546,-0.0085027525201439,0.0,0.0,0.0,-0.0066011282615363,60.0,11.37956428527832,-0.0,-6.557401377449423e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,9.199071064358576e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,9.68707972788252e-05,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,7.154848572099581e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.68707463471219e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0004595126665662,285.41571044921875,294.1499938964844,292.83917236328125,292.3072509765625,294.8052062988281,293.2367553710937,285.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801839478313,3.546994697956052e-09,0.0009801803389564,-0.0083446437492966,0.0,0.0,0.0,-0.0065712109208106,60.0,11.346415519714355,-0.0,-6.550502007485194e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.21464161365293e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,9.70347537077032e-05,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,7.166958675952628e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,9.703471005195752e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,0.0004602904373314,285.4141540527344,294.1499938964844,292.7824401855469,292.2923278808594,294.77032470703125,293.1808776855469,285.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818419348448,3.7409364495033515e-09,0.0009818382095545,-0.0088528068736195,0.0,0.0,0.0,-0.0066673532128334,60.0,11.301069259643556,-0.0,-6.572690125494773e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.21464161365293e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,9.70347537077032e-05,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,7.166958675952628e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,9.703471005195752e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,0.0004602904373314,285.4141540527344,294.1499938964844,292.7824401855469,292.2923278808594,294.77032470703125,293.1808776855469,285.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818419348448,3.7409364495033515e-09,0.0009818382095545,-0.0088528068736195,0.0,0.0,0.0,-0.0066673532128334,60.0,11.301069259643556,-0.0,-6.572690125494773e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.249943832401186e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.740650421008468e-05,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,7.194415957201272e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,9.7406460554339e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0004620538675226,285.4126892089844,294.1499938964844,292.7300720214844,292.2780456542969,294.7350158691406,293.1182556152344,285.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856026154011,4.180722434909967e-09,0.0009855984244495,-0.0100050996989011,0.0,0.0,0.0,-0.0068853721022605,60.0,11.280235290527344,-0.0,-6.623142212447419e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.249943832401186e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.740650421008468e-05,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,7.194415957201272e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,9.7406460554339e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0004620538675226,285.4126892089844,294.1499938964844,292.7300720214844,292.2780456542969,294.7350158691406,293.1182556152344,285.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856026154011,4.180722434909967e-09,0.0009855984244495,-0.0100050996989011,0.0,0.0,0.0,-0.0068853721022605,60.0,11.280235290527344,-0.0,-6.623142212447419e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,9.28983063204214e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.782653069123626e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,7.225439185276628e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,9.782648703549056e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0004640462866518,285.4113464355469,294.1499938964844,292.6824951171875,292.2644958496094,294.6993408203125,293.05010986328125,285.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898514254018,4.677631171290386e-09,0.0009898467687889,-0.0113070141524076,0.0,0.0,0.0,-0.0071317078545689,60.0,11.272114753723145,-0.0,-6.680379982526574e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,9.28983063204214e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.782653069123626e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,7.225439185276628e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,9.782648703549056e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0004640462866518,285.4113464355469,294.1499938964844,292.6824951171875,292.2644958496094,294.6993408203125,293.05010986328125,285.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898514254018,4.677631171290386e-09,0.0009898467687889,-0.0113070141524076,0.0,0.0,0.0,-0.0071317078545689,60.0,11.272114753723145,-0.0,-6.680379982526574e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,9.32661205297336e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,9.82138590188697e-05,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,7.254046795424074e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,9.8213815363124e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0004658836114685,285.4101257324219,294.1499938964844,292.6402587890625,292.2517395019531,294.6634216308594,292.981201171875,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937728755176,5.135854408422347e-09,0.0009937677532434,-0.0125075178220868,0.0,0.0,0.0,-0.0073588825762271,60.0,11.267999649047852,-0.0,-6.73337936518692e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,9.32661205297336e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,9.82138590188697e-05,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,7.254046795424074e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,9.8213815363124e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0004658836114685,285.4101257324219,294.1499938964844,292.6402587890625,292.2517395019531,294.6634216308594,292.981201171875,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937728755176,5.135854408422347e-09,0.0009937677532434,-0.0125075178220868,0.0,0.0,0.0,-0.0073588825762271,60.0,11.267999649047852,-0.0,-6.73337936518692e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,9.341656550532208e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.837228571996091e-05,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,7.265747990459204e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,9.837224206421524e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0004666351014748,285.4095764160156,294.1499938964844,292.6212463378906,292.2456970214844,294.6454162597656,292.9474182128906,285.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953739354386,5.32326893676327e-09,0.0009953685803338,-0.0129985157400369,0.0,0.0,0.0,-0.0074517829343676,60.0,11.265347480773926,-0.0,-6.75511699910203e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.354883513879032e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.851156937656924e-05,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,7.276035466929898e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.851152572082356e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0004672958166338,285.4090270996094,294.1499938964844,292.603759765625,292.2398986816406,294.6273803710937,292.91424560546875,285.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967839578166,5.488044685364457e-09,0.0009967784862965,-0.0134301921352744,0.0,0.0,0.0,-0.007533473894,60.0,11.26178741455078,-0.0,-6.7742568887752e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.374400542583317e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,9.871708607533948e-05,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,7.291215297300369e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,9.871704241959378e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0004682707367464,285.4080505371094,294.1499938964844,292.5735168457031,292.22900390625,294.5913391113281,292.85089111328125,285.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988641832023,5.731162211475294e-09,0.0009988584788516,-0.0140670947730541,0.0,0.0,0.0,-0.007654002867639,60.0,11.25050163269043,-0.0,-6.802547147799487e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.374400542583317e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,9.871708607533948e-05,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,7.291215297300369e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,9.871704241959378e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0004682707367464,285.4080505371094,294.1499938964844,292.5735168457031,292.22900390625,294.5913391113281,292.85089111328125,285.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988641832023,5.731162211475294e-09,0.0009988584788516,-0.0140670947730541,0.0,0.0,0.0,-0.007654002867639,60.0,11.25050163269043,-0.0,-6.802547147799487e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,9.38637022045441e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,9.884313476504758e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,7.300524885067716e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,9.88430911093019e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0004688686458393,285.4071655273437,294.1499938964844,292.54998779296875,292.2191772460937,294.5554504394531,292.7914428710937,285.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001379996538,5.880246956024848e-09,0.0010001320624724,-0.0144576504826545,0.0,0.0,0.0,-0.0077279047109186,60.0,11.234075546264648,-0.0,-6.819924180945236e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,9.38637022045441e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,9.884313476504758e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,7.300524885067716e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,9.88430911093019e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0004688686458393,285.4071655273437,294.1499938964844,292.54998779296875,292.2191772460937,294.5554504394531,292.7914428710937,285.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001379996538,5.880246956024848e-09,0.0010001320624724,-0.0144576504826545,0.0,0.0,0.0,-0.0077279047109186,60.0,11.234075546264648,-0.0,-6.819924180945236e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.393924119649456e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,9.892267553368585e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,7.306399493245408e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.892263187794016e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0004692459478974,285.4063720703125,294.1499938964844,292.53082275390625,292.21044921875,294.519775390625,292.73779296875,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974315708812128e-09,0.0010009364923462,-0.0147040765732526,0.0,0.0,0.0,-0.0077745388261973,60.0,11.213528633117676,-0.0,-6.830899934584522e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
