time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054120,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.393924119649456e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,9.892267553368585e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,7.306399493245408e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.892263187794016e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0004692459478974,285.4063720703125,294.1499938964844,292.53082275390625,292.21044921875,294.519775390625,292.73779296875,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974315708812128e-09,0.0010009364923462,-0.0147040765732526,0.0,0.0,0.0,-0.0077745388261973,60.0,11.213528633117676,-0.0,-6.830899934584522e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.401454735780136e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,9.900198347168045e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,7.312257366720587e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,9.900193981593476e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0004696221440099,285.4057006835937,294.1499938964844,292.5133056640625,292.2027282714844,294.484375,292.69122314453125,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068104241307992e-09,0.0010017384774982,-0.0149497659876942,0.0,0.0,0.0,-0.0078210337087512,60.0,11.19204044342041,-0.0,-6.841852240313528e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.401454735780136e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,9.900198347168045e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,7.312257366720587e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,9.900193981593476e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0004696221440099,285.4057006835937,294.1499938964844,292.5133056640625,292.2027282714844,294.484375,292.69122314453125,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068104241307992e-09,0.0010017384774982,-0.0149497659876942,0.0,0.0,0.0,-0.0078210337087512,60.0,11.19204044342041,-0.0,-6.841852240313528e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.40522222663276e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,9.904165199259296e-05,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,7.315187394851819e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,9.904160833684728e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0004698103293776,285.4053955078125,294.1499938964844,292.5051574707031,292.1992492675781,294.466796875,292.6701354980469,285.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.1150182695257635e-09,0.0010021396446973,-0.0150726614519953,0.0,0.0,0.0,-0.007844291627407,60.0,11.181718826293944,-0.0,-6.847333366977183e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,9.40899335546419e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,9.908135689329356e-05,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,7.318120333366096e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,9.908132051350548e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0004699987184721,285.4051513671875,294.1499938964844,292.4974060058594,292.19598388671875,294.44927978515625,292.65045166015625,285.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161979371199777e-09,0.0010025411611422,-0.0151956798508763,0.0,0.0,0.0,-0.0078675718978047,60.0,11.17177677154541,-0.0,-6.852823020153664e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,9.416553075425328e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,9.916097042150795e-05,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,7.324000034714118e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,9.916092676576228e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,0.0004703763406723,285.4047241210937,294.1499938964844,292.48309326171875,292.190185546875,294.4145202636719,292.6146850585937,285.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033524595201,6.2561262836879905e-09,0.001003346289508,-0.0154423033818602,0.0,0.0,0.0,-0.007914244197309,60.0,11.153031349182127,-0.0,-6.86383430092974e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,9.416553075425328e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,9.916097042150795e-05,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,7.324000034714118e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,9.916092676576228e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,0.0004703763406723,285.4047241210937,294.1499938964844,292.48309326171875,292.190185546875,294.4145202636719,292.6146850585937,285.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033524595201,6.2561262836879905e-09,0.001003346289508,-0.0154423033818602,0.0,0.0,0.0,-0.007914244197309,60.0,11.153031349182127,-0.0,-6.86383430092974e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,9.424144082004204e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.924090409185736e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,7.329903746722266e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,9.924086043611168e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0004707555053755,285.4043884277344,294.1499938964844,292.47027587890625,292.1852722167969,294.3800964355469,292.5832824707031,285.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.135908126831056,-0.0,-6.874899582953732e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,9.424144082004204e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.924090409185736e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,7.329903746722266e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,9.924086043611168e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0004707555053755,285.4043884277344,294.1499938964844,292.47027587890625,292.1852722167969,294.3800964355469,292.5832824707031,285.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.135908126831056,-0.0,-6.874899582953732e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,9.431767102796584e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,9.932117245625705e-05,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,7.335832196986303e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.932113607646896e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.0004711362998932,285.4041748046875,294.1499938964844,292.4590148925781,292.1811828613281,294.3460388183594,292.5558166503906,285.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445591616000001e-09,0.0010049663251265,-0.0159386098384857,0.0,0.0,0.0,-0.0080081708729267,60.0,11.120423316955566,-0.0,-6.886020997853849e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,9.431767102796584e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,9.932117245625705e-05,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,7.335832196986303e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.932113607646896e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.0004711362998932,285.4041748046875,294.1499938964844,292.4590148925781,292.1811828613281,294.3460388183594,292.5558166503906,285.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445591616000001e-09,0.0010049663251265,-0.0159386098384857,0.0,0.0,0.0,-0.0080081708729267,60.0,11.120423316955566,-0.0,-6.886020997853849e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,9.43941849982366e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.940174641087653e-05,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,7.341783930314705e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,9.940171003108844e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0004715185204986,285.4040832519531,294.1499938964844,292.4491882324219,292.17791748046875,294.3123779296875,292.5320129394531,285.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884278649628e-09,0.0010057812323793,-0.0161882266402244,0.0,0.0,0.0,-0.0080554112792015,60.0,11.106555938720703,-0.0,-6.89719357183094e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,9.43941849982366e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,9.940174641087653e-05,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,7.341783930314705e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,9.940171003108844e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0004715185204986,285.4040832519531,294.1499938964844,292.4491882324219,292.17791748046875,294.3123779296875,292.5320129394531,285.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884278649628e-09,0.0010057812323793,-0.0161882266402244,0.0,0.0,0.0,-0.0080554112792015,60.0,11.106555938720703,-0.0,-6.89719357183094e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,9.443253657082096e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,9.944213525159284e-05,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,7.344766345340759e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,9.944209159584716e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0004717100819107,285.4040832519531,294.1499938964844,292.44482421875,292.17657470703125,294.29571533203125,292.5213928222656,285.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588643408633743e-09,0.0010061896173283,-0.0163133293390274,0.0,0.0,0.0,-0.0080790873616933,60.0,11.100234031677246,-0.0,-6.902796201302408e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,9.44709245231934e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,9.948255319613963e-05,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,7.347751670749858e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,9.948251681635156e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0004719018470495,285.40411376953125,294.1499938964844,292.4408264160156,292.1754150390625,294.2791748046875,292.51153564453125,285.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450944341732e-09,0.0010065984679386,-0.0164385568350553,0.0,0.0,0.0,-0.0081027876585721,60.0,11.09427547454834,-0.0,-6.908407357286708e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,9.4547780463472e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.95634909486398e-05,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.353729597525671e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,9.956345456885174e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0004722857556771,285.4042358398437,294.1499938964844,292.4338684082031,292.1736145019531,294.2463684082031,292.49383544921875,285.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732169932632814e-09,0.001007416867651,-0.016689283773303,0.0,0.0,0.0,-0.008150240406394,60.0,11.083351135253906,-0.0,-6.91964814336643e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,9.4547780463472e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.95634909486398e-05,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.353729597525671e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,9.956345456885174e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0004722857556771,285.4042358398437,294.1499938964844,292.4338684082031,292.1736145019531,294.2463684082031,292.49383544921875,285.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732169932632814e-09,0.001007416867651,-0.016689283773303,0.0,0.0,0.0,-0.008150240406394,60.0,11.083351135253906,-0.0,-6.91964814336643e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.462466550758108e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,9.964445052901284e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,7.359708979493007e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.964441414922476e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0004726698098238,285.4045104980469,294.1499938964844,292.4282531738281,292.1724853515625,294.21405029296875,292.478759765625,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827917342633327e-09,0.0010082356166094,-0.0169400814920663,0.0,0.0,0.0,-0.0081977061927318,60.0,11.073829650878906,-0.0,-6.930901008672663e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.462466550758108e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,9.964445052901284e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,7.359708979493007e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.964441414922476e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0004726698098238,285.4045104980469,294.1499938964844,292.4282531738281,292.1724853515625,294.21405029296875,292.478759765625,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827917342633327e-09,0.0010082356166094,-0.0169400814920663,0.0,0.0,0.0,-0.0081977061927318,60.0,11.073829650878906,-0.0,-6.930901008672663e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.47014705161564e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,9.972533007385208e-05,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,7.365683268290013e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,9.972529369406402e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0004730534856207,285.40484619140625,294.1499938964844,292.4239807128906,292.1719970703125,294.1822509765625,292.466064453125,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.92357549070266e-09,0.0010090536670759,-0.0171906426548957,0.0,0.0,0.0,-0.0082451282069087,60.0,11.065606117248535,-0.0,-6.94215316343616e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.47014705161564e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,9.972533007385208e-05,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,7.365683268290013e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,9.972529369406402e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0004730534856207,285.40484619140625,294.1499938964844,292.4239807128906,292.1719970703125,294.1822509765625,292.466064453125,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.92357549070266e-09,0.0010090536670759,-0.0171906426548957,0.0,0.0,0.0,-0.0082451282069087,60.0,11.065606117248535,-0.0,-6.94215316343616e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,9.477813728153706e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,9.980605682358146e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,7.371645915554836e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,9.98060204437934e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0004734364338219,285.40533447265625,294.1499938964844,292.4210205078125,292.17205810546875,294.15093994140625,292.45556640625,285.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019051118106745e-09,0.0010098700877279,-0.0174407232552766,0.0,0.0,0.0,-0.0082924598827958,60.0,11.05858325958252,-0.0,-6.953392528430413e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,9.477813728153706e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,9.980605682358146e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,7.371645915554836e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,9.98060204437934e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0004734364338219,285.40533447265625,294.1499938964844,292.4210205078125,292.17205810546875,294.15093994140625,292.45556640625,285.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019051118106745e-09,0.0010098700877279,-0.0174407232552766,0.0,0.0,0.0,-0.0082924598827958,60.0,11.05858325958252,-0.0,-6.953392528430413e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.481638699071482e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,9.98463438008912e-05,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,7.374621054623276e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,9.984630742110312e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,0.0004736275295726,285.4056091308594,294.1499938964844,292.4200134277344,292.1723022460937,294.135498046875,292.4512023925781,285.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102845262736,7.0666925644502515e-09,0.0010102774249389,-0.0175655093044042,0.0,0.0,0.0,-0.0083160772919654,60.0,11.055554389953612,-0.0,-6.959004394957446e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,9.48545930441469e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,9.988657257054e-05,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,7.377591828117147e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.988653619075194e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0004738183342851,285.40594482421875,294.1499938964844,292.4193115234375,292.17266845703125,294.1202087402344,292.44732666015625,285.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106913978233,7.114270506036746e-09,0.0010106842964887,-0.0176901277154684,0.0,0.0,0.0,-0.0083396639674901,60.0,11.0527982711792,-0.0,-6.964610577142595e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,9.49308814597316e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,9.99669064185582e-05,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,7.383525371551514e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.996687003877014e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.000474199448945,285.4066467285156,294.1499938964844,292.4188537597656,292.1737365722656,294.0899963378906,292.4406433105469,285.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209284280662587e-09,0.0010114967590197,-0.0179389920085668,0.0,0.0,0.0,-0.0083867665380239,60.0,11.047869682312012,-0.0,-6.975813704457323e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,9.49308814597316e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,9.99669064185582e-05,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,7.383525371551514e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.996687003877014e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.000474199448945,285.4066467285156,294.1499938964844,292.4188537597656,292.1737365722656,294.0899963378906,292.4406433105469,285.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209284280662587e-09,0.0010114967590197,-0.0179389920085668,0.0,0.0,0.0,-0.0083867665380239,60.0,11.047869682312012,-0.0,-6.975813704457323e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,9.50070098042488e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001000470656435,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,7.389446545857936e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001000470292638,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0004745796904899,285.4074401855469,294.1499938964844,292.4195556640625,292.17529296875,294.0603332519531,292.435791015625,285.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304088445181378e-09,0.0010123073589056,-0.0181873030960559,0.0,0.0,0.0,-0.0084337648004293,60.0,11.04394817352295,-0.0,-6.987001199831866e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,9.50070098042488e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001000470656435,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,7.389446545857936e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001000470292638,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0004745796904899,285.4074401855469,294.1499938964844,292.4195556640625,292.17529296875,294.0603332519531,292.435791015625,285.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304088445181378e-09,0.0010123073589056,-0.0181873030960559,0.0,0.0,0.0,-0.0084337648004293,60.0,11.04394817352295,-0.0,-6.987001199831866e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,9.508311632089315e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0001001272103167,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,7.395365537377074e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0001001271812128,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0004749598738271,285.40838623046875,294.1499938964844,292.42144775390625,292.1772155761719,294.0313415527344,292.4327392578125,285.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398877066577825e-09,0.0010131179587915,-0.0184355694800615,0.0,0.0,0.0,-0.0084807556122541,60.0,11.041009902954102,-0.0,-6.99819509009103e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,9.508311632089315e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0001001272103167,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,7.395365537377074e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0001001271812128,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0004749598738271,285.40838623046875,294.1499938964844,292.42144775390625,292.1772155761719,294.0313415527344,292.4327392578125,285.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398877066577825e-09,0.0010131179587915,-0.0184355694800615,0.0,0.0,0.0,-0.0084807556122541,60.0,11.041009902954102,-0.0,-6.99819509009103e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,9.515944111626597e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0001002075878204,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,7.401301991194487e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0001002075514406,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0004753411340061,285.4094543457031,294.1499938964844,292.4244384765625,292.1794738769531,294.0030212402344,292.431396484375,285.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139382211491,7.493933473767811e-09,0.0010139307705685,-0.018684534355998,0.0,0.0,0.0,-0.0085278786718845,60.0,11.038949012756348,-0.0,-7.009430191828869e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,9.515944111626597e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0001002075878204,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,7.401301991194487e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0001002075514406,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0004753411340061,285.4094543457031,294.1499938964844,292.4244384765625,292.1794738769531,294.0030212402344,292.431396484375,285.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139382211491,7.493933473767811e-09,0.0010139307705685,-0.018684534355998,0.0,0.0,0.0,-0.0085278786718845,60.0,11.038949012756348,-0.0,-7.009430191828869e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,9.51978436205536e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,0.0001002480275928,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,7.404288771795109e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0001002479912131,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,0.0004755329573526,285.4100341796875,294.1499938964844,292.4263610839844,292.18072509765625,293.9891967773437,292.4314880371094,285.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101434730459,7.541764546203922e-09,0.0010143398540094,-0.0188098102807998,0.0,0.0,0.0,-0.0085515910759568,60.0,11.038311958312988,-0.0,-7.015086822548255e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,9.523637709207831e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001002886056085,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,7.407285738736391e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001002885692287,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0004757254500873,285.41064453125,294.1499938964844,292.42852783203125,292.1820373535156,293.9755554199219,292.4319152832031,285.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147577850148,7.589754602577159e-09,0.0010147502180188,-0.0189355015754699,0.0,0.0,0.0,-0.0085753826424479,60.0,11.037840843200684,-0.0,-7.020764769549714e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,9.531386604066938e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0001003701981971,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,7.413312414428219e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.0001003701690933,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0004761125310324,285.4119567871094,294.1499938964844,292.4336853027344,292.18487548828125,293.9486083984375,292.4333190917969,285.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155830532312,7.686264957840194e-09,0.0010155753698199,-0.0191882662475109,0.0,0.0,0.0,-0.008623226545751,60.0,11.037200927734377,-0.0,-7.032190296740738e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,9.531386604066938e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0001003701981971,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,7.413312414428219e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.0001003701690933,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0004761125310324,285.4119567871094,294.1499938964844,292.4336853027344,292.18487548828125,293.9486083984375,292.4333190917969,285.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155830532312,7.686264957840194e-09,0.0010155753698199,-0.0191882662475109,0.0,0.0,0.0,-0.008623226545751,60.0,11.037200927734377,-0.0,-7.032190296740738e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,9.539280290482566e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001004533260129,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,7.419451867463067e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0001004532896331,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0004765068297274,285.4133605957031,294.1499938964844,292.4398498535156,292.1878967285156,293.9223327636719,292.4360656738281,285.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164239211007,7.78458009165206e-09,0.0010164161212742,-0.0194457564502954,0.0,0.0,0.0,-0.0086719654500484,60.0,11.037206649780272,-0.0,-7.043838934350789e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,9.539280290482566e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001004533260129,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,7.419451867463067e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0001004532896331,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0004765068297274,285.4133605957031,294.1499938964844,292.4398498535156,292.1878967285156,293.9223327636719,292.4360656738281,285.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164239211007,7.78458009165206e-09,0.0010164161212742,-0.0194457564502954,0.0,0.0,0.0,-0.0086719654500484,60.0,11.037206649780272,-0.0,-7.043838934350789e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
