time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056460,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.547304944135249e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0001005378289846,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,7.425693183904514e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0001005377926048,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0004769076767843,285.41485595703125,294.1499938964844,292.447021484375,292.19110107421875,293.89654541015625,292.439697265625,285.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172786423936,7.884524144685656e-09,0.001017270842567,-0.0197075083851814,0.0,0.0,0.0,-0.0087215127423405,60.0,11.03765106201172,-0.0,-7.05569007664053e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.547304944135249e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0001005378289846,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,7.425693183904514e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0001005377926048,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0004769076767843,285.41485595703125,294.1499938964844,292.447021484375,292.19110107421875,293.89654541015625,292.439697265625,285.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172786423936,7.884524144685656e-09,0.001017270842567,-0.0197075083851814,0.0,0.0,0.0,-0.0087215127423405,60.0,11.03765106201172,-0.0,-7.05569007664053e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,9.555571159580722e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001006248712656,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,7.432122220052406e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001006248348858,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.000477320572827,285.4164123535156,294.1499938964844,292.4551086425781,292.19439697265625,293.8713684082031,292.4444580078125,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181590914726,7.987475569848357e-09,0.0010181511752307,-0.019977131858468,0.0,0.0,0.0,-0.008772550150752,60.0,11.038618087768556,-0.0,-7.067908569524661e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,9.555571159580722e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001006248712656,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,7.432122220052406e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001006248348858,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.000477320572827,285.4164123535156,294.1499938964844,292.4551086425781,292.19439697265625,293.8713684082031,292.4444580078125,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181590914726,7.987475569848357e-09,0.0010181511752307,-0.019977131858468,0.0,0.0,0.0,-0.008772550150752,60.0,11.038618087768556,-0.0,-7.067908569524661e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,9.559805766912176e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001006694583338,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,7.435415318468586e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,0.00010066942923,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,0.0004775320994667,285.417236328125,294.1499938964844,292.4595031738281,292.1960754394531,293.8589782714844,292.447265625,285.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186106665059,8.040217380766991e-09,0.0010186026338487,-0.0201152563095092,0.0,0.0,0.0,-0.0087986988946795,60.0,11.039283752441406,-0.0,-7.074172003740389e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,9.564104402670635e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001007147293421,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,7.438758620992303e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001007146929623,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0004777468275278,285.4180908203125,294.1499938964844,292.4641418457031,292.1977844238281,293.8467102050781,292.45025634765625,285.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019068644382,8.093757664084933e-09,0.0010190604953095,-0.020255472511053,0.0,0.0,0.0,-0.008825241588056,60.0,11.040045738220217,-0.0,-7.080533492853648e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,9.5729083113838e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.000100807439594,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,7.445606752298772e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001008074032142,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0004781866155099,285.4198303222656,294.1499938964844,292.4740295410156,292.201171875,293.8225402832031,292.4568786621094,285.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203415724494791e-09,0.0010199976386502,-0.0205426514148712,0.0,0.0,0.0,-0.0088796000927686,60.0,11.041824340820312,-0.0,-7.093570530969373e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,9.5729083113838e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.000100807439594,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,7.445606752298772e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001008074032142,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0004781866155099,285.4198303222656,294.1499938964844,292.4740295410156,292.201171875,293.8225402832031,292.4568786621094,285.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203415724494791e-09,0.0010199976386502,-0.0205426514148712,0.0,0.0,0.0,-0.0088796000927686,60.0,11.041824340820312,-0.0,-7.093570530969373e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,9.582239727023988e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0001009056941256,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.452863792423159e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001009056650218,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0004786527133546,285.4216613769531,294.1499938964844,292.4847717285156,292.2045288085937,293.7991027832031,292.46490478515625,285.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209997417405,8.319639199783069e-09,0.0010209914762526,-0.0208470188081264,0.0,0.0,0.0,-0.0089372172951698,60.0,11.04419994354248,-0.0,-7.107401955863679e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,9.582239727023988e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0001009056941256,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.452863792423159e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001009056650218,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0004786527133546,285.4216613769531,294.1499938964844,292.4847717285156,292.2045288085937,293.7991027832031,292.46490478515625,285.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209997417405,8.319639199783069e-09,0.0010209914762526,-0.0208470188081264,0.0,0.0,0.0,-0.0089372172951698,60.0,11.04419994354248,-0.0,-7.107401955863679e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,9.591804700903594e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,0.0001010064224828,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,7.460303459083661e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.000101006393379,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0004791305109392,285.4235534667969,294.1499938964844,292.496337890625,292.20782470703125,293.7760009765625,292.4734191894531,285.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220186086371,8.438781229358483e-09,0.0010220101103186,-0.0211590230464935,0.0,0.0,0.0,-0.0089962808415293,60.0,11.046780586242676,-0.0,-7.121594336467751e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,9.591804700903594e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,0.0001010064224828,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,7.460303459083661e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.000101006393379,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0004791305109392,285.4235534667969,294.1499938964844,292.496337890625,292.20782470703125,293.7760009765625,292.4734191894531,285.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220186086371,8.438781229358483e-09,0.0010220101103186,-0.0211590230464935,0.0,0.0,0.0,-0.0089962808415293,60.0,11.046780586242676,-0.0,-7.121594336467751e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,9.60228280746378e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0001011167623801,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,7.468453259207308e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001011167332762,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.00047965394333,285.4256286621094,294.1499938964844,292.5086669921875,292.2109680175781,293.7540588378906,292.4838562011719,285.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231347987428,8.569300824490256e-09,0.001023126184009,-0.0215008147060871,0.0,0.0,0.0,-0.0090609854087233,60.0,11.05010223388672,-0.0,-7.137158775094576e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,9.60228280746378e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0001011167623801,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,7.468453259207308e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001011167332762,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.00047965394333,285.4256286621094,294.1499938964844,292.5086669921875,292.2109680175781,293.7540588378906,292.4838562011719,285.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231347987428,8.569300824490256e-09,0.001023126184009,-0.0215008147060871,0.0,0.0,0.0,-0.0090609854087233,60.0,11.05010223388672,-0.0,-7.137158775094576e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.607388346921653e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001011705244309,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,7.472423749277368e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.000101170495327,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,0.0004799089801963,285.4266662597656,294.1499938964844,292.51513671875,292.2124938964844,293.74298095703125,292.4889221191406,285.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236799716949,8.632897063876044e-09,0.0010236713569611,-0.0216673519462347,0.0,0.0,0.0,-0.0090925190597772,60.0,11.051702499389648,-0.0,-7.14474808205523e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.612848225515336e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001012280190479,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,7.476669998141006e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0001012279826682,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0004801816830877,285.4277038574219,294.1499938964844,292.5217590332031,292.2139587402344,293.7322082519531,292.49444580078125,285.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700900444580384e-09,0.001024252269417,-0.0218454282730817,0.0,0.0,0.0,-0.0091262282803654,60.0,11.053446769714355,-0.0,-7.152868874982232e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,9.619085903977977e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001012937063933,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.481521606678143e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,0.0001012936772895,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0004804932686965,285.4289245605469,294.1499938964844,292.5293884277344,292.21551513671875,293.7202453613281,292.5008544921875,285.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778602733627851e-09,0.0010249166516587,-0.0220488999038934,0.0,0.0,0.0,-0.0091647487133741,60.0,11.055463790893556,-0.0,-7.162152826367675e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.624009544495492e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0001013455548672,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.485351670766249e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.0001013455257634,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0004807392251677,285.42987060546875,294.1499938964844,292.5355529785156,292.2167053222656,293.7108764648437,292.5058898925781,285.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839933229864982e-09,0.0010254401713609,-0.0222094990313053,0.0,0.0,0.0,-0.0091951489448547,60.0,11.057044982910156,-0.0,-7.169484916857982e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,9.635645255912097e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001014680747175,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,7.494400779251009e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0001014680456137,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.000481320428662,285.43218994140625,294.1499938964844,292.54998779296875,292.2191772460937,293.6907043457031,292.5191345214844,286.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984868848926908e-09,0.0010266796452924,-0.0225890148431062,0.0,0.0,0.0,-0.0092669995501637,60.0,11.061604499816896,-0.0,-7.18682713340968e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,9.635645255912097e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001014680747175,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,7.494400779251009e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0001014680456137,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.000481320428662,285.43218994140625,294.1499938964844,292.54998779296875,292.2191772460937,293.6907043457031,292.5191345214844,286.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984868848926908e-09,0.0010266796452924,-0.0225890148431062,0.0,0.0,0.0,-0.0092669995501637,60.0,11.061604499816896,-0.0,-7.18682713340968e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,9.647163824411108e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0001015893794829,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,7.503360393457115e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.000101589350379,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0004818958404939,285.4345397949219,294.1499938964844,292.5657653808594,292.222412109375,293.6708679199219,292.5332336425781,286.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279157431796,9.128357625343142e-09,0.0010279065463691,-0.022964734584093,0.0,0.0,0.0,-0.0093381330370903,60.0,11.066746711730955,-0.0,-7.204016583273187e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,9.647163824411108e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0001015893794829,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,7.503360393457115e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.000101589350379,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0004818958404939,285.4345397949219,294.1499938964844,292.5657653808594,292.222412109375,293.6708679199219,292.5332336425781,286.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279157431796,9.128357625343142e-09,0.0010279065463691,-0.022964734584093,0.0,0.0,0.0,-0.0093381330370903,60.0,11.066746711730955,-0.0,-7.204016583273187e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,9.65828148764558e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001017064496409,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,7.51200714148581e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.000101706420537,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0004824511706829,285.4369201660156,294.1499938964844,292.5834045410156,292.22735595703125,293.6513061523437,292.54791259765625,286.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291012004017,9.266841516364366e-09,0.001029091887176,-0.0233273394405841,0.0,0.0,0.0,-0.0094067910686135,60.0,11.072592735290527,-0.0,-7.220626230264315e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,9.65828148764558e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001017064496409,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,7.51200714148581e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.000101706420537,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0004824511706829,285.4369201660156,294.1499938964844,292.5834045410156,292.22735595703125,293.6513061523437,292.54791259765625,286.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291012004017,9.266841516364366e-09,0.001029091887176,-0.0233273394405841,0.0,0.0,0.0,-0.0094067910686135,60.0,11.072592735290527,-0.0,-7.220626230264315e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.663045784691349e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.0001017566246446,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,7.515712786698714e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001017565955407,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0004826891818083,285.4382019042969,294.1499938964844,292.5928649902344,292.2304077148437,293.6422119140625,292.5565795898437,286.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296072578057,9.326188710190308e-09,0.00102959794458,-0.0234827306121587,0.0,0.0,0.0,-0.0094362050294876,60.0,11.07711696624756,-0.0,-7.227750131733046e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,9.66806910582818e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,0.0001018095135805,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.519619248341769e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001018094844766,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0004829400859307,285.439453125,294.1499938964844,292.60272216796875,292.2337951660156,293.63287353515625,292.5648498535156,286.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388756438966084e-09,0.0010301325237378,-0.0236465539783239,0.0,0.0,0.0,-0.0094672199338674,60.0,11.081161499023438,-0.0,-7.235264121163709e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.67729720287025e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001019066912704,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,7.5267962529324e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001019066621665,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0004834010323975,285.4420166015625,294.1499938964844,292.6235656738281,292.2416076660156,293.6147766113281,292.5824279785156,286.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503700049151576e-09,0.0010311169316992,-0.0239475071430206,0.0,0.0,0.0,-0.0095242103561759,60.0,11.090577125549316,-0.0,-7.249078493032357e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.67729720287025e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001019066912704,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,7.5267962529324e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001019066621665,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0004834010323975,285.4420166015625,294.1499938964844,292.6235656738281,292.2416076660156,293.6147766113281,292.5824279785156,286.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503700049151576e-09,0.0010311169316992,-0.0239475071430206,0.0,0.0,0.0,-0.0095242103561759,60.0,11.090577125549316,-0.0,-7.249078493032357e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.685206168796868e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0001019899718812,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,7.532948075095192e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,0.0001019899427774,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0004837961168959,285.4447021484375,294.1499938964844,292.6457824707031,292.2505798339844,293.59771728515625,292.6020812988281,286.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602208805858936e-09,0.0010319584980607,-0.0242054238915443,0.0,0.0,0.0,-0.0095730414614081,60.0,11.102027893066406,-0.0,-7.260928214236628e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.685206168796868e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0001019899718812,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,7.532948075095192e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,0.0001019899427774,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0004837961168959,285.4447021484375,294.1499938964844,292.6457824707031,292.2505798339844,293.59771728515625,292.6020812988281,286.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602208805858936e-09,0.0010319584980607,-0.0242054238915443,0.0,0.0,0.0,-0.0095730414614081,60.0,11.102027893066406,-0.0,-7.260928214236628e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.692730964161456e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,0.0001020692143356,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,7.53880012780428e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0001020691852318,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0004841719928663,285.4474182128906,294.1499938964844,292.6691589355469,292.26055908203125,293.5809020996094,292.6221618652344,286.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695933833597792e-09,0.0010327616473659,-0.0244508124887943,0.0,0.0,0.0,-0.0096195135265588,60.0,11.113884925842283,-0.0,-7.2722116328805e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.692730964161456e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,0.0001020692143356,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,7.53880012780428e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0001020691852318,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0004841719928663,285.4474182128906,294.1499938964844,292.6691589355469,292.26055908203125,293.5809020996094,292.6221618652344,286.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695933833597792e-09,0.0010327616473659,-0.0244508124887943,0.0,0.0,0.0,-0.0096195135265588,60.0,11.113884925842283,-0.0,-7.2722116328805e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.699085785541683e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001021361313178,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,7.543742685811594e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001021361094899,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0004844894283451,285.4503479003906,294.1499938964844,292.6935729980469,292.2713928222656,293.5658874511719,292.6449584960937,286.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775082077112527e-09,0.0010334366234019,-0.0246580336242914,0.0,0.0,0.0,-0.0096587417647242,60.0,11.12810230255127,-0.0,-7.281747116394399e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.699085785541683e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001021361313178,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,7.543742685811594e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001021361094899,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0004844894283451,285.4503479003906,294.1499938964844,292.6935729980469,292.2713928222656,293.5658874511719,292.6449584960937,286.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775082077112527e-09,0.0010334366234019,-0.0246580336242914,0.0,0.0,0.0,-0.0096587417647242,60.0,11.12810230255127,-0.0,-7.281747116394399e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.702260285848752e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.000102169557067,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,7.546212145825848e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001021695352392,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0004846479860134,285.4518127441406,294.1499938964844,292.70611572265625,292.27703857421875,293.5585632324219,292.6564025878906,286.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337849380448,9.814616674930221e-09,0.0010337751591578,-0.024761538952589,0.0,0.0,0.0,-0.0096783433109521,60.0,11.135470390319824,-0.0,-7.286512015980406e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,9.705422417027876e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0001022028591251,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,7.548671419499442e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.0001022028300212,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0004848059616051,285.4532775878906,294.1499938964844,292.7188415527344,292.2828674316406,293.5511474609375,292.667724609375,286.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854002946951825e-09,0.0010341125307604,-0.0248646549880504,0.0,0.0,0.0,-0.0096978712826967,60.0,11.14273452758789,-0.0,-7.291261283626228e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.709372534416616e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0001022444557747,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,7.55174332880415e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0001022444266709,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0004850032564718,285.4552001953125,294.1499938964844,292.7353820800781,292.2904663085937,293.5420837402344,292.6828308105469,286.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903197373262174e-09,0.0010345326736569,-0.0249934494495391,0.0,0.0,0.0,-0.0097222570329904,60.0,11.152459144592283,-0.0,-7.29719502601256e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,9.71160625340417e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001022679789457,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,7.553480827482417e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0001022679498419,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0004851148405577,285.4562683105469,294.1499938964844,292.7447814941406,292.2948303222656,293.5369873046875,292.6913146972656,286.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.931016897724021e-09,0.0010347701609134,-0.0250662826001644,0.0,0.0,0.0,-0.0097360461950302,60.0,11.157926559448242,-0.0,-7.30055162989629e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.717137436382473e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0001023262229864,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.557783101219684e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0001023261938826,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,0.0004853911523241,285.4593200683594,294.1499938964844,292.7712707519531,292.30712890625,293.5232849121094,292.7158508300781,286.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353696998208,9.999904904134382e-09,0.0010353596881031,-0.0252466332167387,0.0,0.0,0.0,-0.0097701996564865,60.0,11.173299789428713,-0.0,-7.308866400990156e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
