time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058800,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.717137436382473e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0001023262229864,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.557783101219684e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0001023261938826,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,0.0004853911523241,285.4593200683594,294.1499938964844,292.7712707519531,292.30712890625,293.5232849121094,292.7158508300781,286.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353696998208,9.999904904134382e-09,0.0010353596881031,-0.0252466332167387,0.0,0.0,0.0,-0.0097701996564865,60.0,11.173299789428713,-0.0,-7.308866400990156e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,9.72084017121233e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001023652148433,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.560662925243378e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0001023651857394,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0004855761071667,285.4624328613281,294.1499938964844,292.7980651855469,292.319580078125,293.5101928710937,292.740966796875,286.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357645805925,1.0046011134079436e-08,0.0010357545688748,-0.0253673363476991,0.0,0.0,0.0,-0.0097930589690804,60.0,11.188016891479492,-0.0,-7.314434213867571e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,9.72084017121233e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001023652148433,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.560662925243378e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0001023651857394,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0004855761071667,285.4624328613281,294.1499938964844,292.7980651855469,292.319580078125,293.5101928710937,292.740966796875,286.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357645805925,1.0046011134079436e-08,0.0010357545688748,-0.0253673363476991,0.0,0.0,0.0,-0.0097930589690804,60.0,11.188016891479492,-0.0,-7.314434213867571e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,9.72144553088583e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0001023715813062,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,7.561132952105254e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,0.0001023715594783,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0004856063169427,285.46563720703125,294.1499938964844,292.8250732421875,292.3320007324219,293.4979858398437,292.7667236328125,286.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358281433582,1.0053516241725902e-08,0.0010358181316405,-0.0253869853913784,0.0,0.0,0.0,-0.0097967768087983,60.0,11.20065212249756,-0.0,-7.315340866398401e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,9.72144553088583e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0001023715813062,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,7.561132952105254e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,0.0001023715594783,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0004856063169427,285.46563720703125,294.1499938964844,292.8250732421875,292.3320007324219,293.4979858398437,292.7667236328125,286.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358281433582,1.0053516241725902e-08,0.0010358181316405,-0.0253869853913784,0.0,0.0,0.0,-0.0097967768087983,60.0,11.20065212249756,-0.0,-7.315340866398401e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,9.721062087919564e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001023675504256,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,7.560835365438834e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.0001023675213218,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0004855871957261,285.4672241210937,294.1499938964844,292.83856201171875,292.3381652832031,293.4920349121094,292.7796630859375,286.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357863502576,1.0048728071865298e-08,0.00103577633854,-0.0253744516521692,0.0,0.0,0.0,-0.0097943991422653,60.0,11.206384658813477,-0.0,-7.314762484611492e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971923828125,0.0,0.0,9.719979425426573e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0001023561490001,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,7.559992809547111e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001023561198962,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,0.0004855331208091,285.4688720703125,294.1499938964844,292.85205078125,292.34423828125,293.486328125,292.79266357421875,286.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356706334277,1.0035224207172178e-08,0.0010356606217101,-0.0253390986472368,0.0,0.0,0.0,-0.0097877029329538,60.0,11.211374282836914,-0.0,-7.313131078490187e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,9.716788190416992e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001023225413518,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,7.557510980404913e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.000102322519524,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.0004853737191297,285.4721984863281,294.1499938964844,292.87890625,292.35614013671875,293.4753112792969,292.8187561035156,286.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353330289945,9.99543825486171e-09,0.0010353230172768,-0.0252349376678466,0.0,0.0,0.0,-0.0097679924219846,60.0,11.22010898590088,-0.0,-7.308327099053713e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,9.716788190416992e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001023225413518,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,7.557510980404913e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.000102322519524,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.0004853737191297,285.4721984863281,294.1499938964844,292.87890625,292.35614013671875,293.4753112792969,292.8187561035156,286.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353330289945,9.99543825486171e-09,0.0010353230172768,-0.0252349376678466,0.0,0.0,0.0,-0.0097679924219846,60.0,11.22010898590088,-0.0,-7.308327099053713e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,9.709790901979432e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0001022488577291,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,7.552068564109504e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001022488286253,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0004850241821259,285.47564697265625,294.1499938964844,292.9054260253906,292.36749267578125,293.4658203125,292.8445739746094,286.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345852933824,9.908225351296096e-09,0.00103457539808,-0.0250066146254539,0.0,0.0,0.0,-0.0097247483208775,60.0,11.22311305999756,-0.0,-7.297801118966164e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,9.709790901979432e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0001022488577291,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,7.552068564109504e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001022488286253,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0004850241821259,285.47564697265625,294.1499938964844,292.9054260253906,292.36749267578125,293.4658203125,292.8445739746094,286.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345852933824,9.908225351296096e-09,0.00103457539808,-0.0250066146254539,0.0,0.0,0.0,-0.0097247483208775,60.0,11.22311305999756,-0.0,-7.297801118966164e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,9.702924580778928e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001021765492623,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,7.546728011220694e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001021765274344,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0004846811934839,285.4791564941406,294.1499938964844,292.93145751953125,292.3781433105469,293.45684814453125,292.8699951171875,286.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338579304516,9.822650248736409e-09,0.0010338481515645,-0.0247825682163238,0.0,0.0,0.0,-0.0096823470667004,60.0,11.224995613098145,-0.0,-7.287480485729247e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,9.702924580778928e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001021765492623,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,7.546728011220694e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001021765274344,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0004846811934839,285.4791564941406,294.1499938964844,292.93145751953125,292.3781433105469,293.45684814453125,292.8699951171875,286.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338579304516,9.822650248736409e-09,0.0010338481515645,-0.0247825682163238,0.0,0.0,0.0,-0.0096823470667004,60.0,11.224995613098145,-0.0,-7.287480485729247e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,9.694345499156044e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0001020862036966,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,7.540054502896965e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001020861745928,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0004842526104766,285.4826965332031,294.1499938964844,292.95684814453125,292.387939453125,293.447998046875,292.8953857421875,286.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329415090382,9.71572244878871e-09,0.0010329318465664,-0.0245026219636201,0.0,0.0,0.0,-0.0096293287351727,60.0,11.225664138793944,-0.0,-7.274594793216238e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,9.694345499156044e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0001020862036966,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,7.540054502896965e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001020861745928,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0004842526104766,285.4826965332031,294.1499938964844,292.95684814453125,292.387939453125,293.447998046875,292.8953857421875,286.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329415090382,9.71572244878871e-09,0.0010329318465664,-0.0245026219636201,0.0,0.0,0.0,-0.0096293287351727,60.0,11.225664138793944,-0.0,-7.274594793216238e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,9.689677972346544e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0001020370546029,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,7.536424527643248e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001020370327751,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004840194887947,285.4845275878906,294.1499938964844,292.9692077636719,292.3924560546875,293.444091796875,292.90771484375,286.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324423201382,9.657560084974648e-09,0.0010324326576665,-0.0243503451347351,0.0,0.0,0.0,-0.0096004866063594,60.0,11.223602294921877,-0.0,-7.267590973469852e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,9.684871474746616e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001019864357658,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,7.532686140621081e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001019864139379,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0004837793821934,285.486328125,294.1499938964844,292.9813842773437,292.39666748046875,293.4400634765625,292.920166015625,286.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319307912141,9.597655115101134e-09,0.0010319211287423,-0.0241935010999441,0.0,0.0,0.0,-0.0095707923173904,60.0,11.22194480895996,-0.0,-7.260380385787357e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,9.678283822722732e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001019170667859,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,7.527562411269173e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.000101917044958,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0004834503342863,285.48895263671875,294.1499938964844,292.9984436035156,292.4022521972656,293.4344482421875,292.9378356933594,286.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312282247468,9.51556167194667e-09,0.0010312186786904,-0.0239785611629486,0.0,0.0,0.0,-0.0095300925895571,60.0,11.21877098083496,-0.0,-7.25050455230303e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,9.675738692749292e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0001018902621581,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,7.525582623202354e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0001018902403302,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0004833232087548,285.4899597167969,294.1499938964844,293.0049133300781,292.4042358398437,293.4322814941406,292.9447021484375,286.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030956278555,9.48384304422234e-09,0.001030946848914,-0.0238955151289701,0.0,0.0,0.0,-0.009514364413917,60.0,11.217535018920898,-0.0,-7.246691069440203e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.668192797107622e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.000101810801425,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.519713835790753e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001018107795971,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0004829462559428,285.4936828613281,294.1499938964844,293.0272827148437,292.410400390625,293.4251708984375,292.96826171875,286.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301521979272,9.389797384073972e-09,0.0010301427682861,-0.0236492771655321,0.0,0.0,0.0,-0.0094677433371543,60.0,11.210723876953123,-0.0,-7.235389176685203e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.668192797107622e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.000101810801425,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.519713835790753e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001018107795971,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0004829462559428,285.4936828613281,294.1499938964844,293.0272827148437,292.410400390625,293.4251708984375,292.96826171875,286.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301521979272,9.389797384073972e-09,0.0010301427682861,-0.0236492771655321,0.0,0.0,0.0,-0.0094677433371543,60.0,11.210723876953123,-0.0,-7.235389176685203e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,9.661190415499732e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0001017370668705,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,7.514267781516537e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001017370450426,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0004825964861083,285.4974365234375,294.1499938964844,293.04833984375,292.4150390625,293.4184875488281,292.9910888671875,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294057428836,9.302529413446337e-09,0.0010293964296579,-0.0234207827597856,0.0,0.0,0.0,-0.0094244796782732,60.0,11.202219009399414,-0.0,-7.224909381875477e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,9.661190415499732e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0001017370668705,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,7.514267781516537e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001017370450426,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0004825964861083,285.4974365234375,294.1499938964844,293.04833984375,292.4150390625,293.4184875488281,292.9910888671875,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294057428836,9.302529413446337e-09,0.0010293964296579,-0.0234207827597856,0.0,0.0,0.0,-0.0094244796782732,60.0,11.202219009399414,-0.0,-7.224909381875477e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,9.655031317379326e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.0001016722017084,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,7.509476563427597e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001016721798805,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0004822888295166,285.5013122558594,294.1499938964844,293.06787109375,292.4179382324219,293.4125366210937,293.01220703125,286.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287493932992,9.225765040810074e-09,0.0010287400800734,-0.0232197847217321,0.0,0.0,0.0,-0.0093864249065518,60.0,11.190061569213867,-0.0,-7.21569719530635e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,9.655031317379326e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.0001016722017084,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,7.509476563427597e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001016721798805,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0004822888295166,285.5013122558594,294.1499938964844,293.06787109375,292.4179382324219,293.4125366210937,293.01220703125,286.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287493932992,9.225765040810074e-09,0.0010287400800734,-0.0232197847217321,0.0,0.0,0.0,-0.0093864249065518,60.0,11.190061569213867,-0.0,-7.21569719530635e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.652000153437255e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,0.0001016402820823,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,7.507119153160602e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0001016402602544,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0004821374022867,285.50323486328125,294.1499938964844,293.0770263671875,292.4187316894531,293.4095764160156,293.02264404296875,286.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187987259906553e-09,0.0010284181917086,-0.023120867088437,0.0,0.0,0.0,-0.0093677025288343,60.0,11.183704376220703,-0.0,-7.211166064280405e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,9.649220010032876e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001016110036289,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,7.504956738557667e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.000101610981801,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0004819985188078,285.50518798828125,294.1499938964844,293.08575439453125,292.41900634765625,293.4067687988281,293.0326538085937,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.15332964979143e-09,0.0010281216818839,-0.0230301208794116,0.0,0.0,0.0,-0.0093505205586552,60.0,11.17642307281494,-0.0,-7.207010099818947e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,9.64406572165899e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001015567249851,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,7.500947685912251e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0001015567031572,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0004817410372197,285.5091247558594,294.1499938964844,293.1017761230469,292.4179992675781,293.4013671875,293.052001953125,286.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.160395622253418,-0.0,-7.199309237648779e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,9.64406572165899e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001015567249851,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,7.500947685912251e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0001015567031572,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0004817410372197,285.5091247558594,294.1499938964844,293.1017761230469,292.4179992675781,293.4013671875,293.052001953125,286.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.160395622253418,-0.0,-7.199309237648779e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.640123607823624e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001015152156469,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.497881597373635e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.000101515193819,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0004815441498067,285.5131530761719,294.1499938964844,293.1158142089844,292.414794921875,293.3964233398437,293.06915283203125,286.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039949233624613e-09,0.0010271511273458,-0.0227332413196563,0.0,0.0,0.0,-0.0092943077906966,60.0,11.139902114868164,-0.0,-7.19342310162574e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.640123607823624e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001015152156469,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.497881597373635e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.000101515193819,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0004815441498067,285.5131530761719,294.1499938964844,293.1158142089844,292.414794921875,293.3964233398437,293.06915283203125,286.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039949233624613e-09,0.0010271511273458,-0.0227332413196563,0.0,0.0,0.0,-0.0092943077906966,60.0,11.139902114868164,-0.0,-7.19342310162574e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,9.6365503850393e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001014775843941,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,7.495102181565017e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001014775625662,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0004813656269107,285.5172119140625,294.1499938964844,293.127685546875,292.4092102050781,293.3915710449219,293.085693359375,286.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995396427735614e-09,0.0010267696343362,-0.0226165819913148,0.0,0.0,0.0,-0.0092722186818718,60.0,11.118213653564451,-0.0,-7.188087636222917e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,9.6365503850393e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001014775843941,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,7.495102181565017e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001014775625662,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0004813656269107,285.5172119140625,294.1499938964844,293.127685546875,292.4092102050781,293.3915710449219,293.085693359375,286.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995396427735614e-09,0.0010267696343362,-0.0226165819913148,0.0,0.0,0.0,-0.0092722186818718,60.0,11.118213653564451,-0.0,-7.188087636222917e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.635444439481944e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001014659428619,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,7.49424216337502e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001014659210341,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0004813104169443,285.5213928222656,294.1499938964844,293.1371765136719,292.40106201171875,293.3872985839844,293.0974426269531,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981600352342411e-09,0.0010266519384458,-0.0225804578512907,0.0,0.0,0.0,-0.009265380911529,60.0,11.088408470153809,-0.0,-7.186435624362275e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.635444439481944e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001014659428619,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,7.49424216337502e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001014659210341,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0004813104169443,285.5213928222656,294.1499938964844,293.1371765136719,292.40106201171875,293.3872985839844,293.0974426269531,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981600352342411e-09,0.0010266519384458,-0.0225804578512907,0.0,0.0,0.0,-0.009265380911529,60.0,11.088408470153809,-0.0,-7.186435624362275e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,9.633915033191442e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0001014498266158,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,7.49305181670934e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.0001014498047879,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,0.0004812339902855,285.5234375,294.1499938964844,293.1410217285156,292.39599609375,293.38507080078125,293.1045837402344,286.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.96252938531461e-09,0.0010264903539791,-0.0225305184721946,0.0,0.0,0.0,-0.0092559345066547,60.0,11.075695991516112,-0.0,-7.184152650552279e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.633978334022686e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001014504960039,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.493101293221116e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.000101450474176,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.000481237162603,285.52557373046875,294.1499938964844,293.1441955566406,292.3902282714844,293.3829650878906,293.10992431640625,286.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963306541431848e-09,0.0010264960583299,-0.0225325543433427,0.0,0.0,0.0,-0.0092563144862651,60.0,11.059450149536133,-0.0,-7.184245731650662e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,9.633804438635708e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001014486624626,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,7.492965960409492e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001014486479107,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0004812284896615,285.5289306640625,294.1499938964844,293.1478881835937,292.3794860839844,293.37957763671875,293.1189880371094,286.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961121622519386e-09,0.0010264768498018,-0.0225268341600894,0.0,0.0,0.0,-0.0092552285641431,60.0,11.034222602844238,-0.0,-7.183984251923904e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,9.634161688154565e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001014524314086,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,7.493244629586115e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,0.0001014524095808,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0004812463594134,285.52978515625,294.1499938964844,293.1485290527344,292.37652587890625,293.3787536621094,293.1206970214844,286.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265232995152,8.965572284580503e-09,0.0010265143355354,-0.0225384887307882,0.0,0.0,0.0,-0.0092574320733547,60.0,11.027054786682127,-0.0,-7.184517158975724e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
