time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061140,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.636151662562042e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001014733788906,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.494791498174891e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001014733570627,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0004813457198906,285.5340576171875,294.1499938964844,293.1499938964844,292.3597717285156,293.3746643066406,293.12860107421875,286.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267355246469,8.990335587100162e-09,0.0010267265606671,-0.0226033292710781,0.0,0.0,0.0,-0.0092697106301784,60.0,10.989273071289062,-0.0,-7.187481543269314e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.636151662562042e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001014733788906,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.494791498174891e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001014733570627,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0004813457198906,285.5340576171875,294.1499938964844,293.1499938964844,292.3597717285156,293.3746643066406,293.12860107421875,286.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267355246469,8.990335587100162e-09,0.0010267265606671,-0.0226033292710781,0.0,0.0,0.0,-0.0092697106301784,60.0,10.989273071289062,-0.0,-7.187481543269314e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,9.64006903814152e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001015146335703,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,7.497838669223711e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,0.0001015146117424,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0004815414140466,285.53839111328125,294.1499938964844,293.1499938964844,292.34039306640625,293.37060546875,293.1347961425781,286.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271524079144,9.03912322769429e-09,0.0010271433275192,-0.0227310806512832,0.0,0.0,0.0,-0.009293895214796,60.0,10.949028968811035,-0.0,-7.193324336185469e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,9.64006903814152e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001015146335703,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,7.497838669223711e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,0.0001015146117424,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0004815414140466,285.53839111328125,294.1499938964844,293.1499938964844,292.34039306640625,293.37060546875,293.1347961425781,286.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271524079144,9.03912322769429e-09,0.0010271433275192,-0.0227310806512832,0.0,0.0,0.0,-0.009293895214796,60.0,10.949028968811035,-0.0,-7.193324336185469e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,9.648008563090116e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001015982415992,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,7.504013774450868e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0001015982197714,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,0.0004819380119442,285.5428161621094,294.1499938964844,293.1499938964844,292.31903076171875,293.36669921875,293.1384582519531,286.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279983980581,9.1380218947279e-09,0.001027989317663,-0.0229900404810905,0.0,0.0,0.0,-0.0093429246917366,60.0,10.90568733215332,-0.0,-7.205174767932476e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,9.648008563090116e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001015982415992,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,7.504013774450868e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0001015982197714,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,0.0004819380119442,285.5428161621094,294.1499938964844,293.1499938964844,292.31903076171875,293.36669921875,293.1384582519531,286.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279983980581,9.1380218947279e-09,0.001027989317663,-0.0229900404810905,0.0,0.0,0.0,-0.0093429246917366,60.0,10.90568733215332,-0.0,-7.205174767932476e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,9.651404980104417e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0001016340102069,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,7.506655674660578e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.000101633988379,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0004821076872758,285.5450134277344,294.1499938964844,293.1499938964844,292.30767822265625,293.3647155761719,293.14044189453125,286.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283614974468,9.180335602820833e-09,0.0010283523006364,-0.0231008324772119,0.0,0.0,0.0,-0.0093639073893427,60.0,10.884187698364258,-0.0,-7.210248043065803e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.656779002398252e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001016905953292,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,7.510834984714165e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0001016905735014,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.0004823761119041,285.5472412109375,294.1499938964844,293.1499938964844,292.2958984375,293.3627624511719,293.141845703125,286.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289325146004,9.247274057599952e-09,0.00102892331779,-0.0232761036604642,0.0,0.0,0.0,-0.0093970838934183,60.0,10.862018585205078,-0.0,-7.218277886522628e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.668765414971858e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001018168186419,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,7.520157669205219e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.000101816796814,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0004829748359043,285.5517272949219,294.1499938964844,293.1499938964844,292.2711486816406,293.3589172363281,293.1441955566406,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302094742655,9.396592837163098e-09,0.0010302000446245,-0.0236670710146427,0.0,0.0,0.0,-0.0094711082056164,60.0,10.817018508911133,-0.0,-7.236205590288591e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.668765414971858e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001018168186419,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,7.520157669205219e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.000101816796814,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0004829748359043,285.5517272949219,294.1499938964844,293.1499938964844,292.2711486816406,293.3589172363281,293.1441955566406,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302094742655,9.396592837163098e-09,0.0010302000446245,-0.0236670710146427,0.0,0.0,0.0,-0.0094711082056164,60.0,10.817018508911133,-0.0,-7.236205590288591e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.683247481007128e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001019693154376,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,7.531420851591974e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0001019693008856,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0004836982407141,285.5562744140625,294.1499938964844,293.1499938964844,292.2449645996094,293.3551330566406,293.1459655761719,286.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317520936951,9.577006743199943e-09,0.0010317425476387,-0.0241394434124231,0.0,0.0,0.0,-0.0095605459064245,60.0,10.771234512329102,-0.0,-7.25789632838314e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.683247481007128e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001019693154376,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,7.531420851591974e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0001019693008856,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0004836982407141,285.5562744140625,294.1499938964844,293.1499938964844,292.2449645996094,293.3551330566406,293.1459655761719,286.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317520936951,9.577006743199943e-09,0.0010317425476387,-0.0241394434124231,0.0,0.0,0.0,-0.0095605459064245,60.0,10.771234512329102,-0.0,-7.25789632838314e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,9.700236842036249e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001021482312353,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.544635445810854e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0001021482094074,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.000484546937514,285.5608825683594,294.1499938964844,293.1499938964844,292.217529296875,293.3514099121094,293.1471862792969,286.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335621191188,9.788669430577102e-09,0.0010335523402318,-0.0246936064213514,0.0,0.0,0.0,-0.0096654752269387,60.0,10.724847793579102,-0.0,-7.283384917400326e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,9.700236842036249e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001021482312353,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.544635445810854e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0001021482094074,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.000484546937514,285.5608825683594,294.1499938964844,293.1499938964844,292.217529296875,293.3514099121094,293.1471862792969,286.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335621191188,9.788669430577102e-09,0.0010335523402318,-0.0246936064213514,0.0,0.0,0.0,-0.0096654752269387,60.0,10.724847793579102,-0.0,-7.283384917400326e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,9.71905028563924e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001023463410092,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,7.559268124168739e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0001023463264573,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0004854867001995,285.5655517578125,294.1499938964844,293.1499938964844,292.1889953613281,293.3477478027344,293.1481018066406,286.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355662088841,1.0023051721930187e-08,0.0010355561971664,-0.0253072325140237,0.0,0.0,0.0,-0.0097816670313477,60.0,10.678119659423828,-0.0,-7.311661676112635e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,9.71905028563924e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001023463410092,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,7.559268124168739e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0001023463264573,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0004854867001995,285.5655517578125,294.1499938964844,293.1499938964844,292.1889953613281,293.3477478027344,293.1481018066406,286.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355662088841,1.0023051721930187e-08,0.0010355561971664,-0.0253072325140237,0.0,0.0,0.0,-0.0097816670313477,60.0,10.678119659423828,-0.0,-7.311661676112635e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.7293610451743e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0001024549201247,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,7.567287684651092e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0001024548982968,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0004860017506871,285.5679016113281,294.1499938964844,293.1499938964844,292.1744079589844,293.3459167480469,293.1484069824219,286.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366651695221,1.0151508078592997e-08,0.0010366550413891,-0.0256435237824916,0.0,0.0,0.0,-0.0098453499376773,60.0,10.654655456542969,-0.0,-7.327182061089843e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,9.740136010805144e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001025683814077,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,7.575668132631108e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001025683668558,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0004865399678237,285.5702514648437,294.1499938964844,293.1499938964844,292.1596069335937,293.3441162109375,293.148681640625,286.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378131410107,1.0285744700411216e-08,0.0010378028964623,-0.0259949415922164,0.0,0.0,0.0,-0.0099118975922465,60.0,10.631181716918944,-0.0,-7.343418673144697e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,9.760241664480418e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0001027801044983,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,7.591305620735511e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001027800899464,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.000487544311909,285.574462890625,294.1499938964844,293.1499938964844,292.13311767578125,293.34100341796875,293.1490783691406,286.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399549501016,1.05362358837624e-08,0.0010399444727227,-0.0266506727784872,0.0,0.0,0.0,-0.0100360745564103,60.0,10.589913368225098,-0.0,-7.37376453230354e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,9.763126581674442e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001028104816214,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,7.593549526063725e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0001028104670695,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0004876884049735,285.5750427246094,294.1499938964844,293.1499938964844,292.1294860839844,293.340576171875,293.14910888671875,286.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402622865512,1.0572174247158728e-08,0.001040251692757,-0.0267447493970394,0.0,0.0,0.0,-0.0100538907572627,60.0,10.584300994873049,-0.0,-7.378123711987429e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,9.787888848222792e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001030712373903,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,7.612808258272707e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001030712228384,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.000488925317768,285.57989501953125,294.1499938964844,293.1499938964844,292.0988464355469,293.33709716796875,293.1494140625,286.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429003741592,1.0880675915814209e-08,0.0010428894311189,-0.0275522861629724,0.0,0.0,0.0,-0.0102068269625306,60.0,10.537616729736328,-0.0,-7.415594893700472e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,9.787888848222792e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001030712373903,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,7.612808258272707e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001030712228384,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.000488925317768,285.57989501953125,294.1499938964844,293.1499938964844,292.0988464355469,293.33709716796875,293.1494140625,286.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429003741592,1.0880675915814209e-08,0.0010428894311189,-0.0275522861629724,0.0,0.0,0.0,-0.0102068269625306,60.0,10.537616729736328,-0.0,-7.415594893700472e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.81435223366134e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0001033499138429,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,7.633391214767471e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.000103349899291,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0004902472137473,285.5848083496094,294.1499938964844,293.1499938964844,292.06787109375,293.3336486816406,293.1496276855469,286.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457198368385,1.1210380179704773e-08,0.0010457086609676,-0.0284152664244174,0.0,0.0,0.0,-0.0103702750056982,60.0,10.491327285766602,-0.0,-7.455745532070068e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.81435223366134e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0001033499138429,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,7.633391214767471e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.000103349899291,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0004902472137473,285.5848083496094,294.1499938964844,293.1499938964844,292.06787109375,293.3336486816406,293.1496276855469,286.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457198368385,1.1210380179704773e-08,0.0010457086609676,-0.0284152664244174,0.0,0.0,0.0,-0.0103702750056982,60.0,10.491327285766602,-0.0,-7.455745532070068e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,9.842315193964168e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0001036443718476,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,7.655139779672027e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001036443572957,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.0004916440229862,285.5897827148437,294.1499938964844,293.1499938964844,292.0367126464844,293.33026123046875,293.1497497558594,286.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486990213394,1.1558761059404787e-08,0.0010486874962225,-0.0293270628899335,0.0,0.0,0.0,-0.01054298132658,60.0,10.445602416992188,-0.0,-7.49828856783097e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,9.842315193964168e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0001036443718476,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,7.655139779672027e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001036443572957,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.0004916440229862,285.5897827148437,294.1499938964844,293.1499938964844,292.0367126464844,293.33026123046875,293.1497497558594,286.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486990213394,1.1558761059404787e-08,0.0010486874962225,-0.0293270628899335,0.0,0.0,0.0,-0.01054298132658,60.0,10.445602416992188,-0.0,-7.49828856783097e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,9.856819815468044e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001037971160258,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,7.666421151952818e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0001037970941979,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,0.0004923685337416,285.59228515625,294.1499938964844,293.1499938964844,292.0211486816406,293.3285827636719,293.1498107910156,286.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739472505212234e-08,0.0010502330260351,-0.0298000015318393,0.0,0.0,0.0,-0.0106325699016451,60.0,10.422995567321776,-0.0,-7.520404210481503e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,9.871644579106942e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0001039532216964,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,7.677952089579776e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,0.0001039532071445,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0004931091098114,285.59478759765625,294.1499938964844,293.1499938964844,292.0055847167969,293.3269348144531,293.1498413085937,286.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518241906538,1.1924172760302554e-08,0.001051812316291,-0.0302833560854196,0.0,0.0,0.0,-0.0107241328805685,60.0,10.40059757232666,-0.0,-7.543041391500084e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.90216140053235e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0001042745861923,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,7.701686990913004e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0001042745643644,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0004946334520354,285.5998840332031,294.1499938964844,293.1499938964844,291.9747009277344,293.3236694335937,293.14990234375,286.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550753213465,1.2304384178207783e-08,0.0010550629813224,-0.0312782935798168,0.0,0.0,0.0,-0.010912618599832,60.0,10.356562614440918,-0.0,-7.589747497149801e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.90216140053235e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0001042745861923,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,7.701686990913004e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0001042745643644,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0004946334520354,285.5998840332031,294.1499938964844,293.1499938964844,291.9747009277344,293.3236694335937,293.14990234375,286.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550753213465,1.2304384178207783e-08,0.0010550629813224,-0.0312782935798168,0.0,0.0,0.0,-0.010912618599832,60.0,10.356562614440918,-0.0,-7.589747497149801e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.93363282759674e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001046059915097,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,7.72616476751864e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0001046059769578,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0004962055245414,285.60504150390625,294.1499938964844,293.1499938964844,291.9441833496094,293.3204345703125,293.1499328613281,286.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584284318611,1.2696490081509635e-08,0.001058415742591,-0.032304260879755,0.0,0.0,0.0,-0.0111070005223155,60.0,10.313583374023438,-0.0,-7.63806582426696e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.93363282759674e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001046059915097,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,7.72616476751864e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0001046059769578,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0004962055245414,285.60504150390625,294.1499938964844,293.1499938964844,291.9441833496094,293.3204345703125,293.1499328613281,286.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584284318611,1.2696490081509635e-08,0.001058415742591,-0.032304260879755,0.0,0.0,0.0,-0.0111070005223155,60.0,10.313583374023438,-0.0,-7.63806582426696e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,9.96586459223181e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001049454076564,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,7.751233351882547e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001049453858286,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0004978155484423,285.6102905273437,294.1499938964844,293.1499938964844,291.91424560546875,293.3172607421875,293.14996337890625,286.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618624510243,1.3098061302230237e-08,0.0010618494125083,-0.033354889601469,0.0,0.0,0.0,-0.011306076310575,60.0,10.271859169006348,-0.0,-7.68770931358631e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,9.96586459223181e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001049454076564,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,7.751233351882547e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001049453858286,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0004978155484423,285.6102905273437,294.1499938964844,293.1499938964844,291.91424560546875,293.3172607421875,293.14996337890625,286.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618624510243,1.3098061302230237e-08,0.0010618494125083,-0.033354889601469,0.0,0.0,0.0,-0.011306076310575,60.0,10.271859169006348,-0.0,-7.68770931358631e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,9.998586028814316e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0001052899751812,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,7.7766839240212e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001052899606293,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.0004994500777684,285.6155700683594,294.1499938964844,293.1499938964844,291.8851013183594,293.3141174316406,293.14996337890625,286.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653488570824,1.3505744078656793e-08,0.001065335352905,-0.0344213992357254,0.0,0.0,0.0,-0.0115081816911697,60.0,10.231552124023438,-0.0,-7.738272955748472e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,9.998586028814316e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0001052899751812,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,7.7766839240212e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001052899606293,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.0004994500777684,285.6155700683594,294.1499938964844,293.1499938964844,291.8851013183594,293.3141174316406,293.14996337890625,286.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653488570824,1.3505744078656793e-08,0.001065335352905,-0.0344213992357254,0.0,0.0,0.0,-0.0115081816911697,60.0,10.231552124023438,-0.0,-7.738272955748472e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001001509881461,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001054638705682,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,7.789527444401756e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001054638487403,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0005002749385312,285.61822509765625,294.1499938964844,293.1499938964844,291.8708801269531,293.3125915527344,293.1499938964844,286.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671081254258,1.3711485280509804e-08,0.0010670945048332,-0.034959577023983,0.0,0.0,0.0,-0.0116101754829287,60.0,10.211821556091309,-0.0,-7.76385320477857e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0001003161814878,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0001056378241628,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,7.802376057952642e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001056378096109,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0005011001485399,285.62091064453125,294.1499938964844,293.1499938964844,291.85693359375,293.31103515625,293.1499938964844,286.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917306418420594e-08,0.0010688543552532,-0.0354979373514652,0.0,0.0,0.0,-0.0117122093215584,60.0,10.192500114440918,-0.0,-7.78948532342838e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,0.0001006324528134,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0001059708738466,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,7.826974615454674e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,0.0001059708592947,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0005026799626648,285.6260986328125,294.1499938964844,293.1499938964844,291.8309631347656,293.3081359863281,293.1499938964844,286.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722379665821,1.4311354767926332e-08,0.0010722236474975,-0.0365285538136959,0.0,0.0,0.0,-0.0119075551629066,60.0,10.156599044799805,-0.0,-7.838676197025053e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
