time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063480,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001006455495371,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0001059846690623,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,7.82799324952066e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001059846472344,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0005027453880757,285.6263122558594,294.1499938964844,293.1499938964844,291.82989501953125,293.3080139160156,293.1499938964844,286.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072377548553,1.4327673270031482e-08,0.0010723632294684,-0.036571230739355,0.0,0.0,0.0,-0.0119156455621123,60.0,10.155147552490234,-0.0,-7.840716875762156e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001009717088891,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001063281233655,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,7.85336087574251e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001063281088136,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0005043746205046,285.6317749023437,294.1499938964844,293.1499938964844,291.8042297363281,293.3050231933594,293.1499938964844,286.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758526623249,1.47340424305753e-08,0.001075837877579,-0.037633940577507,0.0,0.0,0.0,-0.0121170990169048,60.0,10.119673728942873,-0.0,-7.891614473010122e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001009717088891,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001063281233655,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,7.85336087574251e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001063281088136,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0005043746205046,285.6317749023437,294.1499938964844,293.1499938964844,291.8042297363281,293.3050231933594,293.1499938964844,286.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758526623249,1.47340424305753e-08,0.001075837877579,-0.037633940577507,0.0,0.0,0.0,-0.0121170990169048,60.0,10.119673728942873,-0.0,-7.891614473010122e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001012922948575,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001066657132469,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,7.878294854890555e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001066656986949,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.000505975971464,285.6373291015625,294.1499938964844,293.1499938964844,291.78009033203125,293.3020935058594,293.1499938964844,286.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792684042826,1.5133466035877063e-08,0.0010792532702907,-0.0386783704161644,0.0,0.0,0.0,-0.0123151103034615,60.0,10.085965156555176,-0.0,-7.941802948607801e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001012922948575,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001066657132469,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,7.878294854890555e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001066656986949,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.000505975971464,285.6373291015625,294.1499938964844,293.1499938964844,291.78009033203125,293.3020935058594,293.1499938964844,286.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792684042826,1.5133466035877063e-08,0.0010792532702907,-0.0386783704161644,0.0,0.0,0.0,-0.0123151103034615,60.0,10.085965156555176,-0.0,-7.941802948607801e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.0001016028909361,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.0001069927893695,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,7.902452489361167e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001069927748176,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0005075274966657,285.6429138183594,294.1499938964844,293.1499938964844,291.7576599121094,293.2991943359375,293.1499938964844,286.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825776262208,1.5520456031481444e-08,0.001082562142983,-0.0396901667118072,0.0,0.0,0.0,-0.0125069562345743,60.0,10.054320335388184,-0.0,-7.99058028633226e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.0001016028909361,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.0001069927893695,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,7.902452489361167e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001069927748176,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0005075274966657,285.6429138183594,294.1499938964844,293.1499938964844,291.7576599121094,293.2991943359375,293.1499938964844,286.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825776262208,1.5520456031481444e-08,0.001082562142983,-0.0396901667118072,0.0,0.0,0.0,-0.0125069562345743,60.0,10.054320335388184,-0.0,-7.99058028633226e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,0.0001017542017507,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001071521255653,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.914221350802109e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0001071521110134,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0005082833231426,285.6457214355469,294.1499938964844,293.1499938964844,291.7471618652344,293.2977600097656,293.1499938964844,286.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841892799362,1.5708975453776475e-08,0.0010841735638678,-0.0401830151677131,0.0,0.0,0.0,-0.0126004107296466,60.0,10.039284706115724,-0.0,-8.014395547206733e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0001019016708596,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001073074163286,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,7.925691170385107e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001073074017767,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0005090199410915,285.6485595703125,294.1499938964844,293.1499938964844,291.7371520996094,293.2963562011719,293.1499938964844,286.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857606539502,1.5892716476173522e-08,0.0010857447050511,-0.0406633391976356,0.0,0.0,0.0,-0.0126914987340569,60.0,10.024806022644045,-0.0,-8.037641663349859e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0001021839634631,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0001076046828529,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,7.947647100081667e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.000107604668301,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0005104300216771,285.6542663574219,294.1499938964844,293.1499938964844,291.7187805175781,293.2935485839844,293.1499938964844,286.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887685930356,1.624442980130425e-08,0.0010887524113059,-0.0415826924145221,0.0,0.0,0.0,-0.0128658590838313,60.0,9.997577667236328,-0.0,-8.08223248327522e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0001021839634631,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0001076046828529,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,7.947647100081667e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.000107604668301,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0005104300216771,285.6542663574219,294.1499938964844,293.1499938964844,291.7187805175781,293.2935485839844,293.1499938964844,286.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887685930356,1.624442980130425e-08,0.0010887524113059,-0.0415826924145221,0.0,0.0,0.0,-0.0128658590838313,60.0,9.997577667236328,-0.0,-8.08223248327522e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001024485609377,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0001078833156498,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,7.968226418597624e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,0.0001078833010978,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0005117517430335,285.6600036621094,294.1499938964844,293.1499938964844,291.70269775390625,293.2908020019531,293.1499938964844,286.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915878228843,1.6574102090771703e-08,0.0010915712919086,-0.0424443408846855,0.0,0.0,0.0,-0.0130292922258377,60.0,9.9727201461792,-0.0,-8.124140293830352e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001024485609377,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0001078833156498,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,7.968226418597624e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,0.0001078833010978,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0005117517430335,285.6600036621094,294.1499938964844,293.1499938964844,291.70269775390625,293.2908020019531,293.1499938964844,286.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915878228843,1.6574102090771703e-08,0.0010915712919086,-0.0424443408846855,0.0,0.0,0.0,-0.0130292922258377,60.0,9.9727201461792,-0.0,-8.124140293830352e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001026909740176,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001081385926227,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,7.987081335159019e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001081385780707,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0005129626952111,285.66583251953125,294.1499938964844,293.1499938964844,291.6891174316406,293.2880859375,293.1499938964844,286.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941707296296,1.6876139596888606e-08,0.001094153849408,-0.0432336814701557,0.0,0.0,0.0,-0.0131790246814489,60.0,9.95054054260254,-0.0,-8.162631104369211e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001026909740176,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001081385926227,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,7.987081335159019e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001081385780707,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0005129626952111,285.66583251953125,294.1499938964844,293.1499938964844,291.6891174316406,293.2880859375,293.1499938964844,286.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941707296296,1.6876139596888606e-08,0.001094153849408,-0.0432336814701557,0.0,0.0,0.0,-0.0131790246814489,60.0,9.95054054260254,-0.0,-8.162631104369211e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001029099876177,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0001083692259271,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,8.004115807125345e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0001083692113752,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.000514056708198,285.67169189453125,294.1499938964844,293.1499938964844,291.67822265625,293.2854309082031,293.1499938964844,286.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965042747557,1.7149014652773076e-08,0.001096487045288,-0.043946735560894,0.0,0.0,0.0,-0.0133142992854118,60.0,9.931090354919434,-0.0,-8.197482515015508e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001029099876177,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0001083692259271,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,8.004115807125345e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0001083692113752,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.000514056708198,285.67169189453125,294.1499938964844,293.1499938964844,291.67822265625,293.2854309082031,293.1499938964844,286.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965042747557,1.7149014652773076e-08,0.001096487045288,-0.043946735560894,0.0,0.0,0.0,-0.0133142992854118,60.0,9.931090354919434,-0.0,-8.197482515015508e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0001030090352287,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0001084735195036,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,8.011818863451481e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0001084735049516,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0005145514733158,285.6746520996094,294.1499938964844,293.1499938964844,291.673828125,293.2841186523437,293.1499938964844,286.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975588811561,1.727241816240621e-08,0.0010975416516885,-0.0442691817879676,0.0,0.0,0.0,-0.0133754722774028,60.0,9.922547340393066,-0.0,-8.213267932433156e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0001031011997838,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0001085705735022,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,8.018987136892974e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0001085705589503,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0005150118377059,285.6776123046875,294.1499938964844,293.1499938964844,291.6701965332031,293.2828369140625,293.1499938964844,286.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985407279804,1.7387245421218722e-08,0.0010985233820974,-0.0445692092180252,0.0,0.0,0.0,-0.0134323965758085,60.0,9.914750099182127,-0.0,-8.227970482721504e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.000103263548226,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001087415366782,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,8.03161456133239e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0001087415221263,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0005158227868378,285.6835632324219,294.1499938964844,293.1499938964844,291.6652526855469,293.2802734375,293.1499938964844,286.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002712417393,1.7589517398164393e-08,0.0011002536630257,-0.0450976863503456,0.0,0.0,0.0,-0.013532674871385,60.0,9.90133285522461,-0.0,-8.253901029320333e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.000103263548226,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001087415366782,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,8.03161456133239e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0001087415221263,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0005158227868378,285.6835632324219,294.1499938964844,293.1499938964844,291.6652526855469,293.2802734375,293.1499938964844,286.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002712417393,1.7589517398164393e-08,0.0011002536630257,-0.0450976863503456,0.0,0.0,0.0,-0.013532674871385,60.0,9.90133285522461,-0.0,-8.253901029320333e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0001033937733154,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001088786666514,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,8.041742694331333e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001088786520995,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0005164733156561,285.6895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2777404785156,293.1499938964844,286.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016586795449,1.7751759173734172e-08,0.0011016408680006,-0.0455215498805046,0.0,0.0,0.0,-0.0136131048202514,60.0,9.890987396240234,-0.0,-8.27472916853367e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0001033937733154,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001088786666514,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,8.041742694331333e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001088786520995,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0005164733156561,285.6895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2777404785156,293.1499938964844,286.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016586795449,1.7751759173734172e-08,0.0011016408680006,-0.0455215498805046,0.0,0.0,0.0,-0.0136131048202514,60.0,9.890987396240234,-0.0,-8.27472916853367e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001034952147165,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0001089854849851,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,8.049632742768154e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001089854704332,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0005169800133444,285.69561767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2752685546875,293.1499938964844,286.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027391301468,1.7878136304716463e-08,0.0011027212021872,-0.0458516962826252,0.0,0.0,0.0,-0.0136757539585232,60.0,9.8831148147583,-0.0,-8.290970754387672e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001034952147165,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0001089854849851,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,8.049632742768154e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001089854704332,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0005169800133444,285.69561767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2752685546875,293.1499938964844,286.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027391301468,1.7878136304716463e-08,0.0011027212021872,-0.0458516962826252,0.0,0.0,0.0,-0.0136757539585232,60.0,9.8831148147583,-0.0,-8.290970754387672e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001035845562,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.000109079577669,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,8.05658200988546e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001090795631171,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0005174263496883,285.70172119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2728271484375,293.1499938964844,286.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103691291064,1.7989446376986962e-08,0.0011036732466891,-0.0461424700915813,0.0,0.0,0.0,-0.0137309366837143,60.0,9.875666618347168,-0.0,-8.30528961159871e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001035845562,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.000109079577669,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,8.05658200988546e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001090795631171,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0005174263496883,285.70172119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2728271484375,293.1499938964844,286.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103691291064,1.7989446376986962e-08,0.0011036732466891,-0.0461424700915813,0.0,0.0,0.0,-0.0137309366837143,60.0,9.875666618347168,-0.0,-8.30528961159871e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001036217581713,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001091187441488,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,8.05947493063286e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0001091187295969,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0005176121485419,285.70477294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2716369628906,293.1499938964844,286.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040871031582,1.803578442149956e-08,0.0011040691751986,-0.0462635159492492,0.0,0.0,0.0,-0.0137539058923721,60.0,9.871700286865234,-0.0,-8.31125390732268e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,0.0001036551402648,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,0.000109153901576,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,8.0620709923096e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001091538870241,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0005177789134904,285.7078552246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2704772949219,293.1499938964844,286.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104442635551,1.8077372487823595e-08,0.0011044245911762,-0.0463721491396427,0.0,0.0,0.0,-0.0137745216488838,60.0,9.86752986907959,-0.0,-8.316609267922105e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001037094407365,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0001092110760509,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,8.066294685704634e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.000109211068775,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0005180501611903,285.7140197753906,294.1499938964844,293.1499938964844,291.6635437011719,293.26812744140625,293.1499938964844,286.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050215689465,1.814501437991112e-08,0.0011050034081563,-0.0465488396584987,0.0,0.0,0.0,-0.0138080576434731,60.0,9.858460426330566,-0.0,-8.32532265349073e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001037094407365,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0001092110760509,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,8.066294685704634e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.000109211068775,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0005180501611903,285.7140197753906,294.1499938964844,293.1499938964844,291.6635437011719,293.26812744140625,293.1499938964844,286.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050215689465,1.814501437991112e-08,0.0011050034081563,-0.0465488396584987,0.0,0.0,0.0,-0.0138080576434731,60.0,9.858460426330566,-0.0,-8.32532265349073e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.000103744212538,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.0001092476959456,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,8.068999159149826e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001092476813937,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0005182237946428,285.72021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2658386230469,293.1499938964844,286.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053918860852,1.8188318406942017e-08,0.001105373725295,-0.0466619543731212,0.0,0.0,0.0,-0.0138295255601406,60.0,9.848149299621582,-0.0,-8.33090325613739e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.000103744212538,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.0001092476959456,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,8.068999159149826e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001092476813937,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0005182237946428,285.72021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2658386230469,293.1499938964844,286.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053918860852,1.8188318406942017e-08,0.001105373725295,-0.0466619543731212,0.0,0.0,0.0,-0.0138295255601406,60.0,9.848149299621582,-0.0,-8.33090325613739e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001037595720845,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001092638703994,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,8.070193871390074e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001092638558475,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0005183005705475,285.7264709472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2635803222656,293.1499938964844,286.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055554496124,1.820744088831816e-08,0.0011055372888222,-0.046711903065443,0.0,0.0,0.0,-0.0138390054926276,60.0,9.836514472961426,-0.0,-8.333368128887741e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001037595720845,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001092638703994,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,8.070193871390074e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001092638558475,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0005183005705475,285.7264709472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2635803222656,293.1499938964844,286.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055554496124,1.820744088831816e-08,0.0011055372888222,-0.046711903065443,0.0,0.0,0.0,-0.0138390054926276,60.0,9.836514472961426,-0.0,-8.333368128887741e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001037533438648,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0001092573074856,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,8.06970929261297e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0001092572929337,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0005182694294489,285.73272705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2613830566406,293.1499938964844,286.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054889764636,1.8199660445361587e-08,0.0011054708156734,-0.0466915778815746,0.0,0.0,0.0,-0.0138351479545235,60.0,9.823357582092283,-0.0,-8.332364842544848e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001037533438648,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0001092573074856,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,8.06970929261297e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0001092572929337,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0005182694294489,285.73272705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2613830566406,293.1499938964844,286.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054889764636,1.8199660445361587e-08,0.0011054708156734,-0.0466915778815746,0.0,0.0,0.0,-0.0138351479545235,60.0,9.823357582092283,-0.0,-8.332364842544848e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0001037415058817,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001092448437702,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,8.068788156379014e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.0001092448292183,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0005182102904655,285.7358703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2602844238281,293.1499938964844,286.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053623165935,1.818490069638301e-08,0.0011053441558033,-0.0466530285775661,0.0,0.0,0.0,-0.0138278296217322,60.0,9.816133499145508,-0.0,-8.330462719641218e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.0001037245456245,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0001092269885702,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,8.067469025263563e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0001092269740183,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0005181255983188,285.739013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2592163085937,293.1499938964844,286.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051814071834,1.8163760273637308e-08,0.0011051632463932,-0.0465978048741817,0.0,0.0,0.0,-0.0138173485174775,60.0,9.808521270751951,-0.0,-8.327737788249578e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
