time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065820,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001036750982166,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0001091749145416,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,8.063622954068705e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0001091748999897,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0005178785650059,285.745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2571105957031,293.1499938964844,286.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046552099287,1.810212779673748e-08,0.0011046370491385,-0.0464368164539337,0.0,0.0,0.0,-0.0137867983430624,60.0,9.79218864440918,-0.0,-8.319797473177459e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001036750982166,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0001091749145416,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,8.063622954068705e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0001091748999897,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0005178785650059,285.745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2571105957031,293.1499938964844,286.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046552099287,1.810212779673748e-08,0.0011046370491385,-0.0464368164539337,0.0,0.0,0.0,-0.0137867983430624,60.0,9.79218864440918,-0.0,-8.319797473177459e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001036024987115,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.000109098458779,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,8.057976810960099e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.000109098451503,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0005175159312784,285.751708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2550354003906,293.1499938964844,286.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038815136998,1.8011647284765786e-08,0.001103863469325,-0.0462004654109478,0.0,0.0,0.0,-0.0137419439852237,60.0,9.774044036865234,-0.0,-8.308146703939202e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001036024987115,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.000109098458779,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,8.057976810960099e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.000109098451503,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0005175159312784,285.751708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2550354003906,293.1499938964844,286.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038815136998,1.8011647284765786e-08,0.001103863469325,-0.0462004654109478,0.0,0.0,0.0,-0.0137419439852237,60.0,9.774044036865234,-0.0,-8.308146703939202e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.000103508340544,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001089993093046,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,8.050652832025662e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001089992947527,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0005170456133782,285.758056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.25299072265625,293.1499938964844,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102878130041,1.7894304704668684e-08,0.0011028602020815,-0.0458939336240291,0.0,0.0,0.0,-0.0136837735772132,60.0,9.754179954528809,-0.0,-8.293049802432506e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.000103508340544,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001089993093046,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,8.050652832025662e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001089992947527,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0005170456133782,285.758056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.25299072265625,293.1499938964844,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102878130041,1.7894304704668684e-08,0.0011028602020815,-0.0458939336240291,0.0,0.0,0.0,-0.0136837735772132,60.0,9.754179954528809,-0.0,-8.293049802432506e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,0.0001033941807691,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,0.0001088790886569,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,8.041773980949074e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.000108879074105,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0005164753529243,285.76446533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2510070800781,293.1499938964844,286.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016615899279,1.7752039838114797e-08,0.001101643894799,-0.0455222800374031,0.0,0.0,0.0,-0.0136132463812828,60.0,9.732678413391112,-0.0,-8.274764695670458e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,0.0001033941807691,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,0.0001088790886569,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,8.041773980949074e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.000108879074105,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0005164753529243,285.76446533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2510070800781,293.1499938964844,286.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016615899279,1.7752039838114797e-08,0.001101643894799,-0.0455222800374031,0.0,0.0,0.0,-0.0136132463812828,60.0,9.732678413391112,-0.0,-8.274764695670458e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001033340595313,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0001088157805497,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,8.037097722990438e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,0.0001088157659978,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0005161750596016,285.7676696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2500305175781,293.1499938964844,286.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010208399966,1.7677120212056252e-08,0.0011010031448677,-0.0453265532851219,0.0,0.0,0.0,-0.0135761052370071,60.0,9.721474647521973,-0.0,-8.265143947028265e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0001032724539982,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001087509081116,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,8.032306504901499e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0001087508935597,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0005158673156984,285.7708740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2490539550781,293.1499938964844,286.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003642575815,1.760035139852789e-08,0.0011003466788679,-0.045125987380743,0.0,0.0,0.0,-0.013538047671318,60.0,9.71009349822998,-0.0,-8.25529085091148e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001031427673297,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001086143383872,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,8.022219844860956e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001086143311113,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0005152194644324,285.7773132324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2471618652344,293.1499938964844,286.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098982640542,1.7438740229636096e-08,0.0010989651782438,-0.0447037518024444,0.0,0.0,0.0,-0.0134579325094819,60.0,9.686803817749023,-0.0,-8.234567872023035e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001031427673297,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001086143383872,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,8.022219844860956e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001086143311113,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0005152194644324,285.7773132324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2471618652344,293.1499938964844,286.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098982640542,1.7438740229636096e-08,0.0010989651782438,-0.0447037518024444,0.0,0.0,0.0,-0.0134579325094819,60.0,9.686803817749023,-0.0,-8.234567872023035e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001029997802106,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001084637624444,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,8.011097816051915e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001084637551684,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,0.000514505256433,285.78375244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2452697753906,293.1499938964844,286.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109745899681,1.7260555651432696e-08,0.001097441650927,-0.0442381836473941,0.0,0.0,0.0,-0.0133695993572473,60.0,9.662540435791016,-0.0,-8.211750213149571e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001029997802106,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001084637624444,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,8.011097816051915e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001084637551684,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,0.000514505256433,285.78375244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2452697753906,293.1499938964844,286.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109745899681,1.7260555651432696e-08,0.001097441650927,-0.0442381836473941,0.0,0.0,0.0,-0.0133695993572473,60.0,9.662540435791016,-0.0,-8.211750213149571e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001028402621159,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,0.0001082957896869,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,7.998691580723971e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.000108295775135,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0005137083935551,285.79022216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2434387207031,293.1499938964844,286.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095759216696,1.7061779544746972e-08,0.001095742220059,-0.0437187850475311,0.0,0.0,0.0,-0.013271058909595,60.0,9.637112617492676,-0.0,-8.186332678405962e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001028402621159,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,0.0001082957896869,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,7.998691580723971e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.000108295775135,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0005137083935551,285.79022216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2434387207031,293.1499938964844,286.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095759216696,1.7061779544746972e-08,0.001095742220059,-0.0437187850475311,0.0,0.0,0.0,-0.013271058909595,60.0,9.637112617492676,-0.0,-8.186332678405962e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001026637182803,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.000108109874418,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,7.984959665918723e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.000108109867142,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0005128265474922,285.79669189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2416381835937,293.1499938964844,286.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938780615106,1.6841784855614605e-08,0.0010938611812889,-0.0431438982486724,0.0,0.0,0.0,-0.0131619982421398,60.0,9.610397338867188,-0.0,-8.158247766232307e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001026637182803,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.000108109874418,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,7.984959665918723e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.000108109867142,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0005128265474922,285.79669189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2416381835937,293.1499938964844,286.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938780615106,1.6841784855614605e-08,0.0010938611812889,-0.0431438982486724,0.0,0.0,0.0,-0.0131619982421398,60.0,9.610397338867188,-0.0,-8.158247766232307e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001025685269269,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,0.0001080096408259,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,7.977556379046291e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001080096262739,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0005123510491102,285.7999267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.24078369140625,293.1499938964844,286.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928636183962,1.6723168627663654e-08,0.0010928468545898,-0.0428339168429374,0.0,0.0,0.0,-0.0131031954661011,60.0,9.596474647521973,-0.0,-8.143125285187126e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.0001024708399199,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001079067660612,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,7.9699580965098e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0001079067515092,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0005118630360811,285.8031921386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2398986816406,293.1499938964844,286.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918222833424,1.6601436669816394e-08,0.0010918056359514,-0.0425157807767391,0.0,0.0,0.0,-0.013042845763266,60.0,9.582304000854492,-0.0,-8.127619821607368e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,0.0001022697906591,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001076950502465,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,7.954321336001158e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,0.0001076950429705,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0005108587793074,285.8096618652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2381896972656,293.1499938964844,286.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896805906668,1.6350915288398937e-08,0.0010896642925217,-0.0418610200285911,0.0,0.0,0.0,-0.0129186557605862,60.0,9.553421020507812,-0.0,-8.095756953707679e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,0.0001022697906591,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001076950502465,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,7.954321336001158e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,0.0001076950429705,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0005108587793074,285.8096618652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2381896972656,293.1499938964844,286.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896805906668,1.6350915288398937e-08,0.0010896642925217,-0.0418610200285911,0.0,0.0,0.0,-0.0129186557605862,60.0,9.553421020507812,-0.0,-8.095756953707679e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001020628697006,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0001074771498679,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,7.938226917758584e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001074771425919,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0005098251858726,285.8161926269531,294.1499938964844,293.1499938964844,291.6635437011719,293.23651123046875,293.1499938964844,286.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874756844714,1.6093069987732633e-08,0.001087459619157,-0.0411870628595352,0.0,0.0,0.0,-0.0127908308058977,60.0,9.523832321166992,-0.0,-8.06302722367036e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001020628697006,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0001074771498679,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,7.938226917758584e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001074771425919,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0005098251858726,285.8161926269531,294.1499938964844,293.1499938964844,291.6635437011719,293.23651123046875,293.1499938964844,286.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874756844714,1.6093069987732633e-08,0.001087459619157,-0.0411870628595352,0.0,0.0,0.0,-0.0127908308058977,60.0,9.523832321166992,-0.0,-8.06302722367036e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,0.0001018562034005,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001072595259756,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,7.92215287219733e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.0001072595114237,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0005087928147986,285.8226928710937,294.1499938964844,293.1499938964844,291.6635437011719,293.23486328125,293.1499938964844,286.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852735722437,1.5835549760367943e-08,0.0010852576233446,-0.0405139029026031,0.0,0.0,0.0,-0.0126631688326597,60.0,9.493964195251465,-0.0,-8.030405496128878e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,0.0001018562034005,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001072595259756,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,7.92215287219733e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.0001072595114237,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0005087928147986,285.8226928710937,294.1499938964844,293.1499938964844,291.6635437011719,293.23486328125,293.1499938964844,286.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852735722437,1.5835549760367943e-08,0.0010852576233446,-0.0405139029026031,0.0,0.0,0.0,-0.0126631688326597,60.0,9.493964195251465,-0.0,-8.030405496128878e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0001016579190036,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.000107050720544,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,7.906730752438307e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0001070507059921,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0005078023532405,285.8292236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2332458496094,293.1499938964844,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831606341525,1.558847273486208e-08,0.0010831450344994,-0.0398679822683334,0.0,0.0,0.0,-0.0125406822189688,60.0,9.464375495910645,-0.0,-7.999167905836657e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0001016579190036,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.000107050720544,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,7.906730752438307e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0001070507059921,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0005078023532405,285.8292236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2332458496094,293.1499938964844,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831606341525,1.558847273486208e-08,0.0010831450344994,-0.0398679822683334,0.0,0.0,0.0,-0.0125406822189688,60.0,9.464375495910645,-0.0,-7.999167905836657e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,0.0001015643210848,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,0.0001069521531462,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,7.899451156845316e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001069521458703,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.000507334829308,285.8324890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2324523925781,293.1499938964844,286.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821636533364,1.5471842473857578e-08,0.0010821481700986,-0.0395630747079849,0.0,0.0,0.0,-0.0124828657135367,60.0,9.44989013671875,-0.0,-7.984444039266236e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001014738591038,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001068568890332,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,7.89241457823664e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0001068568817572,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0005068829050287,285.83575439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2316589355469,293.1499938964844,286.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812000837177,1.5359116645186077e-08,0.0010811847168952,-0.0392683558166027,0.0,0.0,0.0,-0.0124269854277372,60.0,9.435626029968262,-0.0,-7.970226079123678e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001013029541354,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0001066769254975,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,7.879122131271288e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0001066769109456,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.0005060292314738,285.84228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2301330566406,293.1499938964844,286.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793781839311,1.5146159881851418e-08,0.0010793629335239,-0.0387115590274333,0.0,0.0,0.0,-0.0123214088380336,60.0,9.40773105621338,-0.0,-7.94340024867779e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001013029541354,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0001066769254975,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,7.879122131271288e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0001066769109456,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.0005060292314738,285.84228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2301330566406,293.1499938964844,286.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793781839311,1.5146159881851418e-08,0.0010793629335239,-0.0387115590274333,0.0,0.0,0.0,-0.0123214088380336,60.0,9.40773105621338,-0.0,-7.94340024867779e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0001011542262858,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0001065203032339,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,7.867554086260498e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.000106520288682,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0005052863270975,285.84881591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2286071777344,293.1499938964844,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777933057397,1.496082902008311e-08,0.0010777784045785,-0.0382269695401191,0.0,0.0,0.0,-0.0122295338660478,60.0,9.381322860717772,-0.0,-7.92009089423118e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0001011542262858,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0001065203032339,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,7.867554086260498e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.000106520288682,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0005052863270975,285.84881591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2286071777344,293.1499938964844,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777933057397,1.496082902008311e-08,0.0010777784045785,-0.0382269695401191,0.0,0.0,0.0,-0.0122295338660478,60.0,9.381322860717772,-0.0,-7.92009089423118e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001010279884212,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,0.0001063873642124,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,7.857735909055918e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0001063873569364,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0005046557052992,285.8553771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.22711181640625,293.1499938964844,286.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076448126696,1.4803522851991602e-08,0.0010764332255348,-0.0378156304359436,0.0,0.0,0.0,-0.012151550501585,60.0,9.35657787322998,-0.0,-7.900333542920634e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001010279884212,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,0.0001063873642124,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,7.857735909055918e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0001063873569364,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0005046557052992,285.8553771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.22711181640625,293.1499938964844,286.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076448126696,1.4803522851991602e-08,0.0010764332255348,-0.0378156304359436,0.0,0.0,0.0,-0.012151550501585,60.0,9.35657787322998,-0.0,-7.900333542920634e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001009277548291,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0001062818191712,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,7.849940448068082e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001062818118953,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0005041550612077,285.8619384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2256774902344,293.1499938964844,286.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753800161182,1.4678628090791792e-08,0.0010753653477877,-0.0374890305101871,0.0,0.0,0.0,-0.0120896343141794,60.0,9.333772659301758,-0.0,-7.884663943968917e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001009277548291,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0001062818191712,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,7.849940448068082e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001062818118953,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0005041550612077,285.8619384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2256774902344,293.1499938964844,286.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753800161182,1.4678628090791792e-08,0.0010753653477877,-0.0374890305101871,0.0,0.0,0.0,-0.0120896343141794,60.0,9.333772659301758,-0.0,-7.884663943968917e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,0.0001008909675874,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0001062430746969,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,7.847078813938424e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.000106243067421,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,0.0005039712414145,285.865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2249450683594,293.1499938964844,286.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749880457296,1.4632779432588453e-08,0.0010749734938144,-0.0373691357672214,0.0,0.0,0.0,-0.0120669063180685,60.0,9.32339572906494,-0.0,-7.878915653236619e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
