time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068160,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.000100858429505,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0001062088194885,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,7.844548235880211e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0001062088049366,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0005038087256252,285.8685302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2242431640625,293.1499938964844,286.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746425250545,1.4592236752264398e-08,0.0010746278567239,-0.0372631102800369,0.0,0.0,0.0,-0.0120468130335211,60.0,9.31340217590332,-0.0,-7.873834562133197e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001008124017971,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001061603470589,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,7.840967737138271e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0001061603325069,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.0005035788053646,285.8751220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.22283935546875,293.1499938964844,286.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741505539044,1.4534871084492806e-08,0.0010741360019892,-0.0371130965650081,0.0,0.0,0.0,-0.0120183676481246,60.0,9.294836044311523,-0.0,-7.866647422360985e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001008124017971,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001061603470589,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,7.840967737138271e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0001061603325069,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.0005035788053646,285.8751220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.22283935546875,293.1499938964844,286.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741505539044,1.4534871084492806e-08,0.0010741360019892,-0.0371130965650081,0.0,0.0,0.0,-0.0120183676481246,60.0,9.294836044311523,-0.0,-7.866647422360985e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,0.0001007962491712,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.00010614333587,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,7.839711179258302e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.000106143321318,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,0.0005034981295466,285.8817443847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739781428128,1.4514729862469268e-08,0.0010739635908976,-0.0370604209601879,0.0,0.0,0.0,-0.0120083820074796,60.0,9.278613090515137,-0.0,-7.864124995649038e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,0.0001007962491712,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.00010614333587,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,7.839711179258302e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.000106143321318,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,0.0005034981295466,285.8817443847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739781428128,1.4514729862469268e-08,0.0010739635908976,-0.0370604209601879,0.0,0.0,0.0,-0.0120083820074796,60.0,9.278613090515137,-0.0,-7.864124995649038e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0001008080798783,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001061557923094,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,7.840631587896496e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.0001061557850334,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0005035572685301,285.88836669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074104104191,1.4529463854273672e-08,0.0010740895522758,-0.0370989553630352,0.0,0.0,0.0,-0.0120156863704323,60.0,9.264752388000488,-0.0,-7.865970275133807e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0001008080798783,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001061557923094,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,7.840631587896496e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.0001061557850334,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0005035572685301,285.88836669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074104104191,1.4529463854273672e-08,0.0010740895522758,-0.0370989553630352,0.0,0.0,0.0,-0.0120156863704323,60.0,9.264752388000488,-0.0,-7.865970275133807e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.0001008419203571,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,0.0001061914299498,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,7.843264029361308e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0001061914226738,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0005037263035774,285.8949890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.21881103515625,293.1499938964844,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744645260274,1.457161769025106e-08,0.0010744499741122,-0.0372091941535472,0.0,0.0,0.0,-0.0120365833863615,60.0,9.252935409545898,-0.0,-7.871251028745976e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.0001008419203571,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,0.0001061914299498,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,7.843264029361308e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0001061914226738,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0005037263035774,285.8949890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.21881103515625,293.1499938964844,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744645260274,1.457161769025106e-08,0.0010744499741122,-0.0372091941535472,0.0,0.0,0.0,-0.0120365833863615,60.0,9.252935409545898,-0.0,-7.871251028745976e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001008683684631,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0001062192823155,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,7.845320942578837e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0001062192750396,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,0.00050385837676,285.8983459472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2181701660156,293.1499938964844,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747463675215,1.4604566445086677e-08,0.001074731699191,-0.0372953563928604,0.0,0.0,0.0,-0.0120529169216752,60.0,9.247922897338867,-0.0,-7.875379992583478e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0001008974213618,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0001062498704413,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,7.847580127418041e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0001062498631654,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,0.0005040034884586,285.90167236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.217529296875,293.1499938964844,286.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750567307695,1.4640754386618935e-08,0.001075042062439,-0.0373899899423122,0.0,0.0,0.0,-0.0120708616450428,60.0,9.243209838867188,-0.0,-7.879915386865832e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001009646584861,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0001063206800608,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,7.852810085751116e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0001063206727849,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0005043394048698,285.9083557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757719865068,1.4724524710629794e-08,0.001075757201761,-0.0376090519130229,0.0,0.0,0.0,-0.0121123846620321,60.0,9.234601974487305,-0.0,-7.890420761214045e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001009646584861,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0001063206800608,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,7.852810085751116e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0001063206727849,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0005043394048698,285.9083557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757719865068,1.4724524710629794e-08,0.001075757201761,-0.0376090519130229,0.0,0.0,0.0,-0.0121123846620321,60.0,9.234601974487305,-0.0,-7.890420761214045e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0001010490377666,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001064095267793,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,7.859372271923348e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0001064095195033,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0005047608865424,285.9150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766708292067,1.4829644179314982e-08,0.0010766560444608,-0.0378839373588562,0.0,0.0,0.0,-0.0121644958853721,60.0,9.22751808166504,-0.0,-7.903612697646167e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0001010490377666,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001064095267793,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,7.859372271923348e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0001064095195033,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0005047608865424,285.9150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766708292067,1.4829644179314982e-08,0.0010766560444608,-0.0378839373588562,0.0,0.0,0.0,-0.0121644958853721,60.0,9.22751808166504,-0.0,-7.903612697646167e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001011464919429,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001065121541614,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,7.866952364565805e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001065121468855,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0005052476772107,285.9217529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777090210467,1.4951059057466413e-08,0.0010776941198855,-0.038201417773962,0.0,0.0,0.0,-0.0122246863320469,60.0,9.221720695495604,-0.0,-7.918863076383786e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001011464919429,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001065121541614,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,7.866952364565805e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001065121468855,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0005052476772107,285.9217529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777090210467,1.4951059057466413e-08,0.0010776941198855,-0.038201417773962,0.0,0.0,0.0,-0.0122246863320469,60.0,9.221720695495604,-0.0,-7.918863076383786e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001012553766486,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001066268159775,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,7.875421579228714e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001066268087015,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0005057915695942,285.9284973144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2125549316406,293.1499938964844,286.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788690997287,1.5086721205648246e-08,0.0010788540821522,-0.0385561473667621,0.0,0.0,0.0,-0.0122919399291276,60.0,9.217053413391112,-0.0,-7.935921075841179e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001012553766486,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001066268159775,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,7.875421579228714e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001066268087015,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0005057915695942,285.9284973144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2125549316406,293.1499938964844,286.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788690997287,1.5086721205648246e-08,0.0010788540821522,-0.0385561473667621,0.0,0.0,0.0,-0.0122919399291276,60.0,9.217053413391112,-0.0,-7.935921075841179e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001013148284982,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.0001066894255927,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,7.880045450292528e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,0.0001066894183168,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0005060885450802,285.931884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.21197509765625,293.1499938964844,286.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795027483254,1.5160795285851236e-08,0.0010794876143336,-0.0387498289346694,0.0,0.0,0.0,-0.0123286619782447,60.0,9.215218544006348,-0.0,-7.945242685991617e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001013758228509,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001067536504706,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,7.884789374656975e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0001067536431946,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0005063932039774,285.9352722167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801530443131,1.52367842787271e-08,0.001080137793906,-0.0389485098421573,0.0,0.0,0.0,-0.0123663349077105,60.0,9.21357250213623,-0.0,-7.954810143928628e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0001015019588521,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001068864803528,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,7.894599548308179e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001068864730768,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0005070233019068,285.9420471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,293.1499938964844,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814962442964,1.539393856830884e-08,0.0010814808774739,-0.0393593981862068,0.0,0.0,0.0,-0.0124442391097545,60.0,9.21067714691162,-0.0,-7.974617233230674e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0001015019588521,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001068864803528,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,7.894599548308179e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001068864730768,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0005070233019068,285.9420471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,293.1499938964844,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814962442964,1.539393856830884e-08,0.0010814808774739,-0.0393593981862068,0.0,0.0,0.0,-0.0124442391097545,60.0,9.21067714691162,-0.0,-7.974617233230674e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0001016379173961,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001070296493708,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,7.905174425104633e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001070296420948,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0005077024688944,285.9488525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2090759277344,293.1499938964844,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829446837306,1.5563331956514048e-08,0.0010829290840774,-0.0398022606968879,0.0,0.0,0.0,-0.0125282136723399,60.0,9.208651542663574,-0.0,-7.995993200893281e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0001016379173961,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001070296493708,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,7.905174425104633e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001070296420948,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0005077024688944,285.9488525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2090759277344,293.1499938964844,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829446837306,1.5563331956514048e-08,0.0010829290840774,-0.0398022606968879,0.0,0.0,0.0,-0.0125282136723399,60.0,9.208651542663574,-0.0,-7.995993200893281e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001017805479932,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001071798469638,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,7.916268077678978e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,0.0001071798396878,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.000508414930664,285.9556884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2079467773437,293.1499938964844,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844643693417,1.5741038694727653e-08,0.0010844485368579,-0.0402668341994285,0.0,0.0,0.0,-0.0126163102686405,60.0,9.207347869873049,-0.0,-8.01844990405698e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001017805479932,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001071798469638,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,7.916268077678978e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,0.0001071798396878,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.000508414930664,285.9556884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2079467773437,293.1499938964844,286.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844643693417,1.5741038694727653e-08,0.0010844485368579,-0.0402668341994285,0.0,0.0,0.0,-0.0126163102686405,60.0,9.207347869873049,-0.0,-8.01844990405698e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.000101929239463,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001073364255717,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,7.927832484710962e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0001073364182957,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0005091576604172,285.9625244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.20684814453125,293.1499938964844,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860485490411,1.5926302054936062e-08,0.001086032600142,-0.0407511331140995,0.0,0.0,0.0,-0.0127081526443362,60.0,9.206672668457031,-0.0,-8.041894261623383e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.000101929239463,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001073364255717,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,7.927832484710962e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0001073364182957,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0005091576604172,285.9625244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.20684814453125,293.1499938964844,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860485490411,1.5926302054936062e-08,0.001086032600142,-0.0407511331140995,0.0,0.0,0.0,-0.0127081526443362,60.0,9.206672668457031,-0.0,-8.041894261623383e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0001020062263705,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001074174942914,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.933819870231673e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001074174797395,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0005095421802252,285.9659729003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2063293457031,293.1499938964844,286.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086868927814,1.6022214666122636e-08,0.0010868528624996,-0.0410018526017665,0.0,0.0,0.0,-0.0127557013183832,60.0,9.206610679626465,-0.0,-8.054045252947618e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001020840645651,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.0001074994652299,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,7.939874922158197e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,0.0001074994579539,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,0.0005099310656078,285.96942138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2057800292969,293.1499938964844,286.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876986198127,1.611920374955389e-08,0.0010876824380829,-0.0412553772330284,0.0,0.0,0.0,-0.012803784571588,60.0,9.206663131713867,-0.0,-8.066341905532681e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0001022419164655,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0001076656844816,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,7.952151645440608e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.0001076656772056,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0005107195465825,285.976318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2047119140625,293.1499938964844,286.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893798898905,1.6315871320671252e-08,0.0010893635917454,-0.0417694225907325,0.0,0.0,0.0,-0.0129012772813439,60.0,9.206989288330078,-0.0,-8.091304692925405e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0001022419164655,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0001076656844816,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,7.952151645440608e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.0001076656772056,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0005107195465825,285.976318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2047119140625,293.1499938964844,286.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893798898905,1.6315871320671252e-08,0.0010893635917454,-0.0417694225907325,0.0,0.0,0.0,-0.0129012772813439,60.0,9.206989288330078,-0.0,-8.091304692925405e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.0001024044613586,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0001078368513844,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,7.964793621795252e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.0001078368441085,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.0005115314852446,285.98321533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.20367431640625,293.1499938964844,286.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911115678027,1.6518391987574432e-08,0.0010910951532423,-0.0422987416386604,0.0,0.0,0.0,-0.01300167478621,60.0,9.20774745941162,-0.0,-8.117051208955672e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.0001024044613586,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0001078368513844,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,7.964793621795252e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.0001078368441085,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.0005115314852446,285.98321533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.20367431640625,293.1499938964844,286.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911115678027,1.6518391987574432e-08,0.0010910951532423,-0.0422987416386604,0.0,0.0,0.0,-0.01300167478621,60.0,9.20774745941162,-0.0,-8.117051208955672e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0001025662422762,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.000108007217932,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,7.977377390488982e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.000108007210656,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,0.0005123396404087,285.9901428222656,294.1499938964844,293.1499938964844,291.6635437011719,293.20263671875,293.1499938964844,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092835329473,1.6719964079925376e-08,0.0010928185656666,-0.0428255461156368,0.0,0.0,0.0,-0.013101601973176,60.0,9.208685874938965,-0.0,-8.1427174336568e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0001025662422762,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.000108007217932,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,7.977377390488982e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.000108007210656,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,0.0005123396404087,285.9901428222656,294.1499938964844,293.1499938964844,291.6635437011719,293.20263671875,293.1499938964844,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092835329473,1.6719964079925376e-08,0.0010928185656666,-0.0428255461156368,0.0,0.0,0.0,-0.013101601973176,60.0,9.208685874938965,-0.0,-8.1427174336568e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001027230318868,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0001081723239622,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,7.989571895450354e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0001081723166862,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0005131228244863,285.9971008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945056565105,1.6915317146981582e-08,0.0010944887762889,-0.043336059898138,0.0,0.0,0.0,-0.0131984455510973,60.0,9.20949935913086,-0.0,-8.167629772515286e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001027230318868,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0001081723239622,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,7.989571895450354e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0001081723166862,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0005131228244863,285.9971008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945056565105,1.6915317146981582e-08,0.0010944887762889,-0.043336059898138,0.0,0.0,0.0,-0.0131984455510973,60.0,9.20949935913086,-0.0,-8.167629772515286e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
