time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070500,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0001027977414196,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0001082509916159,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,7.99538247520104e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001082509843399,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0005134959938004,286.0005798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2011413574219,293.1499938964844,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953013552352,1.7008398245366152e-08,0.0010952843585982,-0.0435792952775955,0.0,0.0,0.0,-0.0132445879280567,60.0,9.209728240966797,-0.0,-8.179513599770871e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001028709812089,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,0.0001083281167666,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,8.001078822417185e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0001083281094906,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0005138618289493,286.00408935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2006530761719,293.1499938964844,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960811050608,1.7099651472562982e-08,0.0010960639920085,-0.0438177511096,0.0,0.0,0.0,-0.0132898231968283,60.0,9.209872245788574,-0.0,-8.19117289552196e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001030126222758,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001084772738977,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,8.01209534984082e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001084772666217,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,0.0005145694012753,286.0110778808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1996765136719,293.1499938964844,286.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975910117849,1.7276132524557397e-08,0.0010975737823173,-0.0442788861691951,0.0,0.0,0.0,-0.013377315364778,60.0,9.209894180297852,-0.0,-8.213743996066114e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001030126222758,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001084772738977,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,8.01209534984082e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001084772666217,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,0.0005145694012753,286.0110778808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1996765136719,293.1499938964844,286.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975910117849,1.7276132524557397e-08,0.0010975737823173,-0.0442788861691951,0.0,0.0,0.0,-0.013377315364778,60.0,9.209894180297852,-0.0,-8.213743996066114e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001031395659083,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0001086109550669,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,8.021968824323267e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.000108610947791,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.0005152035155333,286.01806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.19873046875,293.1499938964844,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989436414092,1.7434297561180756e-08,0.001098926179111,-0.0446921475231647,0.0,0.0,0.0,-0.01345572527498,60.0,9.208998680114746,-0.0,-8.233998727291691e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001031395659083,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0001086109550669,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,8.021968824323267e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.000108610947791,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.0005152035155333,286.01806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.19873046875,293.1499938964844,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989436414092,1.7434297561180756e-08,0.001098926179111,-0.0446921475231647,0.0,0.0,0.0,-0.01345572527498,60.0,9.208998680114746,-0.0,-8.233998727291691e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.0001032541331369,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0001087315977201,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,8.030879689613357e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001087315904442,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0005157758132554,286.02508544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1977844238281,293.1499938964844,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001641396433,1.7577040267724442e-08,0.0011001465609297,-0.0450650863349437,0.0,0.0,0.0,-0.0135264880955219,60.0,9.207270622253418,-0.0,-8.252300176536664e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.0001032541331369,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0001087315977201,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,8.030879689613357e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001087315904442,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0005157758132554,286.02508544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1977844238281,293.1499938964844,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001641396433,1.7577040267724442e-08,0.0011001465609297,-0.0450650863349437,0.0,0.0,0.0,-0.0135264880955219,60.0,9.207270622253418,-0.0,-8.252300176536664e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001033524386002,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001088351200451,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,8.038525265874341e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001088351127691,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0005162668530829,286.0321350097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1968688964844,293.1499938964844,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012115282937,1.769951651908741e-08,0.0011011938331648,-0.0453850664198398,0.0,0.0,0.0,-0.0135872047394514,60.0,9.20443058013916,-0.0,-8.268019513479885e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001033524386002,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001088351200451,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,8.038525265874341e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001088351127691,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0005162668530829,286.0321350097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1968688964844,293.1499938964844,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012115282937,1.769951651908741e-08,0.0011011938331648,-0.0453850664198398,0.0,0.0,0.0,-0.0135872047394514,60.0,9.20443058013916,-0.0,-8.268019513479885e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0001033934240695,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,0.0001088782810256,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,8.041713590500876e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0001088782737497,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0005164715694263,286.03564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1964111328125,293.1499938964844,286.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101647503674,1.7750585001863328e-08,0.0011016298085451,-0.0455184802412986,0.0,0.0,0.0,-0.0136125171557068,60.0,9.202431678771973,-0.0,-8.274577822930952e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001034324959618,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.00010891941929,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,8.044752030400559e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.000108919412014,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0005166667397134,286.0391845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020641541108,1.7799260731976574e-08,0.0011020463425666,-0.0456456430256366,0.0,0.0,0.0,-0.0136366505175828,60.0,9.200250625610352,-0.0,-8.280832020091111e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,0.0001034985180012,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001089889483409,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,8.04988740128465e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.000108988941065,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0005169965443201,286.0462341308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027698637917,1.78815238172092e-08,0.0011027520522475,-0.045860543847084,0.0,0.0,0.0,-0.013677442446351,60.0,9.19509506225586,-0.0,-8.291406317084694e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,0.0001034985180012,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001089889483409,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,8.04988740128465e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.000108988941065,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0005169965443201,286.0462341308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027698637917,1.78815238172092e-08,0.0011027520522475,-0.045860543847084,0.0,0.0,0.0,-0.013677442446351,60.0,9.19509506225586,-0.0,-8.291406317084694e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001035363748087,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0001090288133127,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,8.05283198133111e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001090288060368,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,0.0005171856610104,286.0533142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031716130673,1.7928678985867922e-08,0.0011031536851078,-0.0459837317466735,0.0,0.0,0.0,-0.0137008121237158,60.0,9.187983512878418,-0.0,-8.297471509877141e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001035363748087,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0001090288133127,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,8.05283198133111e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001090288060368,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,0.0005171856610104,286.0533142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031716130673,1.7928678985867922e-08,0.0011031536851078,-0.0459837317466735,0.0,0.0,0.0,-0.0137008121237158,60.0,9.187983512878418,-0.0,-8.297471509877141e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001035600798786,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001090537698473,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,8.054674981394783e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0001090537625714,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0005173040553927,286.06036376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.193359375,293.1499938964844,286.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034258641302,1.795820381289559e-08,0.0011034079361706,-0.0460608564317226,0.0,0.0,0.0,-0.0137154571712017,60.0,9.179734230041504,-0.0,-8.30126936079978e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001035600798786,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001090537698473,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,8.054674981394783e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0001090537625714,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0005173040553927,286.06036376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.193359375,293.1499938964844,286.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034258641302,1.795820381289559e-08,0.0011034079361706,-0.0460608564317226,0.0,0.0,0.0,-0.0137154571712017,60.0,9.179734230041504,-0.0,-8.30126936079978e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001035518653225,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0001090451260097,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,8.054036152316257e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0001090451187337,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0005172630189917,286.06744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,286.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033366899937,1.7947961339359608e-08,0.0011033187620341,-0.046034101396799,0.0,0.0,0.0,-0.0137103712186217,60.0,9.16919231414795,-0.0,-8.29995201456768e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001035518653225,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0001090451260097,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,8.054036152316257e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0001090451187337,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0005172630189917,286.06744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,286.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033366899937,1.7947961339359608e-08,0.0011033187620341,-0.046034101396799,0.0,0.0,0.0,-0.0137103712186217,60.0,9.16919231414795,-0.0,-8.29995201456768e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001035411187331,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0001090338046196,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,8.053200872382149e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001090338046196,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0005172093515284,286.07098388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1921081542969,293.1499938964844,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032215552404,1.793456760879053e-08,0.0011032036272808,-0.0459991097450256,0.0,0.0,0.0,-0.0137037280946969,60.0,9.163382530212402,-0.0,-8.298228237890727e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0001035238819895,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.0001090156511054,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,8.051859185798094e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001090156438294,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0005171232041902,286.07452392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.19171142578125,293.1499938964844,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030377354472,1.7913077243747466e-08,0.0011030198074877,-0.0459429733455181,0.0,0.0,0.0,-0.0136930746957659,60.0,9.157094955444336,-0.0,-8.29546422664862e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.000103473503259,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001089626093744,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,8.047941810218617e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0001089626020984,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0005168715724721,286.08160400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102503738366,1.785030434575674e-08,0.0011024859268218,-0.0457789860665798,0.0,0.0,0.0,-0.0136619703844189,60.0,9.143357276916504,-0.0,-8.287392461170384e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.000103473503259,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001089626093744,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,8.047941810218617e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0001089626020984,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0005168715724721,286.08160400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102503738366,1.785030434575674e-08,0.0011024859268218,-0.0457789860665798,0.0,0.0,0.0,-0.0136619703844189,60.0,9.143357276916504,-0.0,-8.287392461170384e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,0.0001034300366882,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001089168290491,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,8.044560672715306e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0001089168290491,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.0005166544578969,286.0852966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.19049072265625,293.1499938964844,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020378442481,1.7796136120296072e-08,0.0011020200327038,-0.0456374771893024,0.0,0.0,0.0,-0.0136351026594638,60.0,9.134917259216309,-0.0,-8.280430563445408e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001033897497109,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001088744029402,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,8.041426917770877e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001088743956643,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0005164531758055,286.08868408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.19012451171875,293.1499938964844,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016089702025,1.774592739423042e-08,0.0011015911586582,-0.0455063134431839,0.0,0.0,0.0,-0.0136102149263024,60.0,9.12712574005127,-0.0,-8.273979545947442e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0001032742293318,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0001087527634808,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,8.032442565308884e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,0.0001087527562049,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0005158761632628,286.09576416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003784602507,1.76019838704633e-08,0.0011003608815371,-0.0451302528381347,0.0,0.0,0.0,-0.0135388579219579,60.0,9.109016418457031,-0.0,-8.255500461018529e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0001032742293318,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0001087527634808,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,8.032442565308884e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,0.0001087527562049,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0005158761632628,286.09576416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003784602507,1.76019838704633e-08,0.0011003608815371,-0.0451302528381347,0.0,0.0,0.0,-0.0135388579219579,60.0,9.109016418457031,-0.0,-8.255500461018529e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001031034844345,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0001085729527403,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,8.019161759875715e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,0.0001085729454644,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0005150232464075,286.10284423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1885681152344,293.1499938964844,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985592380166,1.7389218953667296e-08,0.0010985418921336,-0.0445743650197982,0.0,0.0,0.0,-0.0134333837777376,60.0,9.087730407714844,-0.0,-8.228223435935433e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001031034844345,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0001085729527403,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,8.019161759875715e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,0.0001085729454644,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0005150232464075,286.10284423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1885681152344,293.1499938964844,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985592380166,1.7389218953667296e-08,0.0010985418921336,-0.0445743650197982,0.0,0.0,0.0,-0.0134333837777376,60.0,9.087730407714844,-0.0,-8.228223435935433e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0001030012790579,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,0.0001084653267753,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,8.01121277618222e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,0.0001084653267753,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.0005145127070136,286.1063842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1882019042969,293.1499938964844,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974705219268,1.7261870155493853e-08,0.0010974532924592,-0.0442416183650493,0.0,0.0,0.0,-0.0133702522143721,60.0,9.075522422790527,-0.0,-8.21191790123521e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0001028882034006,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,0.000108346248453,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,8.002417598618194e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.000108346241177,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,0.0005139478598721,286.10992431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1878356933594,293.1499938964844,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962656233459,1.7120964201922106e-08,0.0010962485102936,-0.0438734367489814,0.0,0.0,0.0,-0.0133004002273082,60.0,9.062427520751951,-0.0,-8.193896405828127e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0001026332320179,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.000108077758341,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,7.982586976140738e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001080777510651,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0005126742762513,286.1169738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1871032714844,293.1499938964844,286.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935489553958,1.680326278119537e-08,0.0010935320751741,-0.0430432297289371,0.0,0.0,0.0,-0.0131429033353924,60.0,9.033868789672852,-0.0,-8.153335073757263e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0001026332320179,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.000108077758341,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,7.982586976140738e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001080777510651,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0005126742762513,286.1169738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1871032714844,293.1499938964844,286.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935489553958,1.680326278119537e-08,0.0010935320751741,-0.0430432297289371,0.0,0.0,0.0,-0.0131429033353924,60.0,9.033868789672852,-0.0,-8.153335073757263e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001023425211315,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001077716224244,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,7.95997548266314e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0001077716151485,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0005112220533192,286.1239929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1864013671875,293.1499938964844,286.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904513765126,1.6441019212720676e-08,0.0010904349619522,-0.0420965179800987,0.0,0.0,0.0,-0.0129633247852325,60.0,9.00221061706543,-0.0,-8.107209481522659e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001023425211315,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001077716224244,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,7.95997548266314e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0001077716151485,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0005112220533192,286.1239929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1864013671875,293.1499938964844,286.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904513765126,1.6441019212720676e-08,0.0010904349619522,-0.0420965179800987,0.0,0.0,0.0,-0.0129633247852325,60.0,9.00221061706543,-0.0,-8.107209481522659e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0001020218696794,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0001074339597835,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,7.935036410344765e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0001074339525075,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0005096203531138,286.1310119628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870350524783,1.6041479256045932e-08,0.0010870189871639,-0.0410522073507308,0.0,0.0,0.0,-0.0127652585506439,60.0,8.967901229858398,-0.0,-8.05648667778769e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0001020218696794,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0001074339597835,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,7.935036410344765e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0001074339525075,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0005096203531138,286.1310119628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870350524783,1.6041479256045932e-08,0.0010870189871639,-0.0410522073507308,0.0,0.0,0.0,-0.0127652585506439,60.0,8.967901229858398,-0.0,-8.05648667778769e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,0.0001016756214085,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001070693469955,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,7.908105908427387e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001070693397196,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0005078908288851,286.13800048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833458509296,1.5610051917747114e-08,0.0010833302512764,-0.0399243980646133,0.0,0.0,0.0,-0.0125513831153512,60.0,8.931304931640625,-0.0,-8.00189425831377e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
