time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072840,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,0.0001016756214085,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001070693469955,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,7.908105908427387e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001070693397196,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0005078908288851,286.13800048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833458509296,1.5610051917747114e-08,0.0010833302512764,-0.0399243980646133,0.0,0.0,0.0,-0.0125513831153512,60.0,8.931304931640625,-0.0,-8.00189425831377e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001014937297441,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0001068778001354,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,7.893958536442369e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0001068778001354,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0005069822072982,286.1415100097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814075358211,1.5383406548608036e-08,0.0010813921689987,-0.0393318608403205,0.0,0.0,0.0,-0.0124390255659818,60.0,8.91218376159668,-0.0,-7.973288518314804e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,0.0001013074215734,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,0.0001066816112142,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,7.879467739257962e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001066816039383,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0005060515250079,286.1449890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794221889227,1.5151261578694175e-08,0.0010794070549309,-0.0387248992919921,0.0,0.0,0.0,-0.0123239401727914,60.0,8.892632484436035,-0.0,-7.944042579310917e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0001009253537631,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0001062792725861,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,7.849751273170114e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001062792653101,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0005041430122219,286.15191650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075351727195,1.4675203274805426e-08,0.0010753370588645,-0.0374800749123096,0.0,0.0,0.0,-0.0120879411697387,60.0,8.852631568908691,-0.0,-7.884234776156519e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0001009253537631,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0001062792725861,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,7.849751273170114e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001062792653101,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0005041430122219,286.15191650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075351727195,1.4675203274805426e-08,0.0010753370588645,-0.0374800749123096,0.0,0.0,0.0,-0.0120879411697387,60.0,8.852631568908691,-0.0,-7.884234776156519e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0001006886668619,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,0.000106030027382,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,7.831342372810468e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.000106030027382,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.000502960756421,286.15606689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,293.1499938964844,286.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072829705663,1.4380289847792938e-08,0.0010728152701631,-0.0367088355123996,0.0,0.0,0.0,-0.0119417402893304,60.0,8.82787036895752,-0.0,-7.847297922580766e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001005308586172,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.000105863859062,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,7.819069287506863e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001058638517861,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0005021724500693,286.1588439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1830749511719,293.1499938964844,286.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711483191698,1.4183669350131822e-08,0.0010711341165006,-0.0361946076154708,0.0,0.0,0.0,-0.0118442680686712,60.0,8.811362266540527,-0.0,-7.822719538808087e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001001296841423,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0001054413951351,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,7.787866343278438e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,0.0001054413951351,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.000500168534927,286.1657409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066873781383,1.3683806976416692e-08,0.0010668601607903,-0.0348871760070323,0.0,0.0,0.0,-0.0115964654833078,60.0,8.769204139709473,-0.0,-7.760409204138341e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001001296841423,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0001054413951351,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,7.787866343278438e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,0.0001054413951351,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.000500168534927,286.1657409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066873781383,1.3683806976416692e-08,0.0010668601607903,-0.0348871760070323,0.0,0.0,0.0,-0.0115964654833078,60.0,8.769204139709473,-0.0,-7.760409204138341e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,9.972754924092442e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.000105017927126,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,7.756589184282348e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.000105017927126,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0004981597885489,286.1725769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625889990478,1.31827517790839e-08,0.0010625758441165,-0.0335764475166797,0.0,0.0,0.0,-0.0113480724394321,60.0,8.726639747619629,-0.0,-7.698199766537074e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,9.972754924092442e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.000105017927126,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,7.756589184282348e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.000105017927126,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0004981597885489,286.1725769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625889990478,1.31827517790839e-08,0.0010625758441165,-0.0335764475166797,0.0,0.0,0.0,-0.0113480724394321,60.0,8.726639747619629,-0.0,-7.698199766537074e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,9.952848631655796e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001048083067871,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,7.741105946479365e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0001048082995112,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0004971653688699,286.1759948730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1815490722656,293.1499938964844,286.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604682611301,1.2934721738133705e-08,0.0010604552226141,-0.0329275541007518,0.0,0.0,0.0,-0.0112251145765185,60.0,8.705368995666504,-0.0,-7.66749721492488e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,9.93306384771131e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,0.0001045999597408,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,7.725718023721129e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,0.0001045999524649,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,0.0004961771192029,286.1794128417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583610273897,1.2688204265032256e-08,0.0010583483381196,-0.0322825796902179,0.0,0.0,0.0,-0.0111029110848903,60.0,8.684171676635742,-0.0,-7.637043353270202e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,9.893685637507588e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001041852883645,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,7.695090607739985e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,0.0001041852810885,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.00049421004951,286.18621826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541641386225,1.2197562071492033e-08,0.0010541519150137,-0.0309987682849168,0.0,0.0,0.0,-0.0108596738427877,60.0,8.641836166381836,-0.0,-7.576610272508334e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,9.893685637507588e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001041852883645,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,7.695090607739985e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,0.0001041852810885,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.00049421004951,286.18621826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541641386225,1.2197562071492033e-08,0.0010541519150137,-0.0309987682849168,0.0,0.0,0.0,-0.0108596738427877,60.0,8.641836166381836,-0.0,-7.576610272508334e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,9.855295502347872e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0001037810216075,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,7.665231532882899e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0001037810143316,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0004922923981212,286.1930236816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,286.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500736534595,1.1719235359919368e-08,0.0010500620119273,-0.0297470372170209,0.0,0.0,0.0,-0.0106225470080971,60.0,8.599879264831543,-0.0,-7.51792583741917e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,9.855295502347872e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0001037810216075,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,7.665231532882899e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0001037810143316,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0004922923981212,286.1930236816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,286.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500736534595,1.1719235359919368e-08,0.0010500620119273,-0.0297470372170209,0.0,0.0,0.0,-0.0106225470080971,60.0,8.599879264831543,-0.0,-7.51792583741917e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,9.818280523177236e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,0.0001033912340062,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,7.636442023795098e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001033912340062,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0004904434317722,286.19976806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,287.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461297351866,1.1258045162776398e-08,0.0010461184429004,-0.0285400189459323,0.0,0.0,0.0,-0.0103939156979322,60.0,8.558759689331055,-0.0,-7.461559192734057e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,9.818280523177236e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,0.0001033912340062,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,7.636442023795098e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001033912340062,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0004904434317722,286.19976806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,287.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461297351866,1.1258045162776398e-08,0.0010461184429004,-0.0285400189459323,0.0,0.0,0.0,-0.0103939156979322,60.0,8.558759689331055,-0.0,-7.461559192734057e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.783028508536518e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001030200146487,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,7.60902403271757e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001030200146487,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0004886825336143,286.2065124511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423737112432,1.0818822282487872e-08,0.0010423628846183,-0.0273903813213109,0.0,0.0,0.0,-0.0101761752739548,60.0,8.518848419189453,-0.0,-7.408073798842453e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.783028508536518e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001030200146487,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,7.60902403271757e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001030200146487,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0004886825336143,286.2065124511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423737112432,1.0818822282487872e-08,0.0010423628846183,-0.0273903813213109,0.0,0.0,0.0,-0.0101761752739548,60.0,8.518848419189453,-0.0,-7.408073798842453e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,9.765318827703597e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0001028335245791,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,7.595249189762399e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001028335173032,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0004877978935837,286.2098693847656,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404884815216,1.0598166788611252e-08,0.0010404778877273,-0.0268127862364053,0.0,0.0,0.0,-0.0100667960941791,60.0,8.498899459838867,-0.0,-7.381277100648731e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.748694719746708e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001026584650389,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,7.582319813081995e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,0.000102658457763,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0004869674739893,286.2132263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1784973144531,293.1499938964844,287.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387171059846,1.0391040916601924e-08,0.001038706745021,-0.0262705832719802,0.0,0.0,0.0,-0.00996411498636,60.0,8.47949504852295,-0.0,-7.356166520366969e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.717198554426432e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001023267905111,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,7.5578223913908e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001023267905111,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0004853941791225,286.2199401855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,287.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353592224419,9.998613492712138e-09,0.0010353492107242,-0.0252432525157928,0.0,0.0,0.0,-0.0097695626318454,60.0,8.442055702209473,-0.0,-7.308710081588289e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.717198554426432e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001023267905111,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,7.5578223913908e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001023267905111,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0004853941791225,286.2199401855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,287.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353592224419,9.998613492712138e-09,0.0010353492107242,-0.0252432525157928,0.0,0.0,0.0,-0.0097695626318454,60.0,8.442055702209473,-0.0,-7.308710081588289e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,9.696256165625528e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,0.0001021062635118,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,7.54153443267569e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.0001021062635118,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0004843481001444,286.2244567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1776428222656,293.1499938964844,287.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033128122799,9.737688877464734e-09,0.0010331184603273,-0.0245601329952478,0.0,0.0,0.0,-0.0096402121707797,60.0,8.41706657409668,-0.0,-7.277241564906944e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.688000864116476e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001020193303702,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,7.535113400081173e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0001020193230942,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,0.0004839356988668,286.2265930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,287.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322484886273,9.634831599214522e-09,0.0010322388261556,-0.0242908354848623,0.0,0.0,0.0,-0.0095892213284969,60.0,8.406529426574707,-0.0,-7.26485467339444e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,9.660580690251663e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,0.0001017305839923,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,7.51378684071824e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0001017305767163,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.0004825660143978,286.2332458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.177001953125,293.1499938964844,287.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293192881898449e-09,0.0010293181985616,-0.0233963355422019,0.0,0.0,0.0,-0.0094198593869805,60.0,8.372542381286621,-0.0,-7.223788145438449e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,9.660580690251663e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,0.0001017305839923,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,7.51378684071824e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0001017305767163,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.0004825660143978,286.2332458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.177001953125,293.1499938964844,287.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293192881898449e-09,0.0010293181985616,-0.0233963355422019,0.0,0.0,0.0,-0.0094198593869805,60.0,8.372542381286621,-0.0,-7.223788145438449e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,9.635303285904227e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0001014644003589,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,7.494126475648955e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.000101464393083,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0004813033738173,286.2398681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266340104863,8.978254584235401e-09,0.0010266250465065,-0.0225716941058635,0.0,0.0,0.0,-0.0092637306079268,60.0,8.340011596679688,-0.0,-7.186034878259306e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,9.635303285904227e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0001014644003589,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,7.494126475648955e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,0.000101464393083,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0004813033738173,286.2398681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266340104863,8.978254584235401e-09,0.0010266250465065,-0.0225716941058635,0.0,0.0,0.0,-0.0092637306079268,60.0,8.340011596679688,-0.0,-7.186034878259306e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,9.62218618951738e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001013262663036,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,7.483924127882347e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0001013262590277,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,0.0004806481301784,286.2431945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,287.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252364445477,8.814819985047961e-09,0.0010252277133986,-0.0221437364816665,0.0,0.0,0.0,-0.0091827102005481,60.0,8.32339859008789,-0.0,-7.16648216325666e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,9.611299901735038e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001012116263154,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,7.475457096006721e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001012116263154,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0004801043251063,286.2464904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240770643576,8.679186258575555e-09,0.0010240683332085,-0.021788565441966,0.0,0.0,0.0,-0.0091154724359512,60.0,8.307844161987305,-0.0,-7.150274683453972e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.591278649168088e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001010007981676,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,7.459885091520846e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001010007908917,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0004791042301803,286.25311279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102194189094,8.429735132153837e-09,0.0010219335090368,-0.0211353339254856,0.0,0.0,0.0,-0.0089918002486228,60.0,8.278414726257324,-0.0,-7.120516443137603e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.591278649168088e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001010007981676,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,7.459885091520846e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001010007908917,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0004791042301803,286.25311279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102194189094,8.429735132153837e-09,0.0010219335090368,-0.0211353339254856,0.0,0.0,0.0,-0.0089918002486228,60.0,8.278414726257324,-0.0,-7.120516443137603e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,9.574110299581662e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001008200051728,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,7.446531526511535e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001008199978969,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0004782466276083,286.2597045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,287.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215827129731679e-09,0.0010201043915003,-0.0205751545727252,0.0,0.0,0.0,-0.0088857561349868,60.0,8.251564025878906,-0.0,-7.095047038774285e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,9.574110299581662e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001008200051728,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,7.446531526511535e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001008199978969,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0004782466276083,286.2597045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,287.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215827129731679e-09,0.0010201043915003,-0.0205751545727252,0.0,0.0,0.0,-0.0088857561349868,60.0,8.251564025878906,-0.0,-7.095047038774285e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,9.55946816247888e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.000100665820355,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,7.435143197653815e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0001006658130791,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0004775152192451,286.26629638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,287.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185526916757,8.033398835038952e-09,0.0010185446590185,-0.0200974009931087,0.0,0.0,0.0,-0.0087953200563788,60.0,8.226954460144043,-0.0,-7.07336198502162e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,9.55946816247888e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.000100665820355,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,7.435143197653815e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0001006658130791,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0004775152192451,286.26629638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,287.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185526916757,8.033398835038952e-09,0.0010185446590185,-0.0200974009931087,0.0,0.0,0.0,-0.0087953200563788,60.0,8.226954460144043,-0.0,-7.07336198502162e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
