time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075180,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.547420631861314e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001005389494821,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,7.425772491842508e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0001005389422061,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004769134102389,286.2728576660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1742553710937,293.1499938964844,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.883292241217532e-09,0.0010172612965106,-0.0197042785584926,0.0,0.0,0.0,-0.0087209064513444,60.0,8.20439624786377,-0.0,-7.055543704836964e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.547420631861314e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001005389494821,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,7.425772491842508e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0001005389422061,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004769134102389,286.2728576660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1742553710937,293.1499938964844,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.883292241217532e-09,0.0010172612965106,-0.0197042785584926,0.0,0.0,0.0,-0.0087209064513444,60.0,8.20439624786377,-0.0,-7.055543704836964e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,9.540915198158471e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0001004704463412,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,7.420713518513367e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0001004704390652,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,0.0004765884659718,286.2761535644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1740417480469,293.1499938964844,287.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.802242407706217e-09,0.0010165685089305,-0.0194920133799314,0.0,0.0,0.0,-0.008680728264153,60.0,8.19284439086914,-0.0,-7.045932193250337e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.537192090647296e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0001004312362056,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,7.417817687382922e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0001004312362056,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0004764024924952,286.2794494628906,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161796817556,7.755854625202119e-09,0.0010161719983443,-0.0193705223500728,0.0,0.0,0.0,-0.0086577320471405,60.0,8.182914733886719,-0.0,-7.040434013561025e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,9.530641546007246e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.0001003622601274,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,7.41272306186147e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,0.0001003622528514,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0004760752781294,286.2860107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734313964844,293.1502990722656,287.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154804913327,7.674238133859035e-09,0.0010154729243367,-0.0191567689180374,0.0,0.0,0.0,-0.0086172660812735,60.0,8.164521217346191,-0.0,-7.030765658555539e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,9.530641546007246e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.0001003622601274,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,7.41272306186147e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,0.0001003622528514,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0004760752781294,286.2860107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734313964844,293.1502990722656,287.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154804913327,7.674238133859035e-09,0.0010154729243367,-0.0191567689180374,0.0,0.0,0.0,-0.0086172660812735,60.0,8.164521217346191,-0.0,-7.030765658555539e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,9.52740738284774e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001003282013698,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,7.410207035718486e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0001003281940938,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.0004759137227665,286.291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1731262207031,293.1502380371094,287.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151360183954,7.6339397026004e-09,0.0010151283349841,-0.0190512239933013,0.0,0.0,0.0,-0.0085972882807254,60.0,8.151065826416016,-0.0,-7.02599436408491e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,9.526424400974064e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,0.0001003178476821,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,7.409442332573235e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0001003178476821,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0004758646246045,286.2926025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1507263183594,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150308953598,7.621692610371156e-09,0.0010150232119485,-0.0190191492438316,0.0,0.0,0.0,-0.0085912151262164,60.0,8.148122787475586,-0.0,-7.024544856903958e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.524125925963745e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001002936478471,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,7.407655357383192e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,0.0001002936405711,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.0004757498099934,286.2991638183594,294.1499938964844,293.15240478515625,291.6650390625,293.1727294921875,293.1513977050781,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147881694138,7.593057738120024e-09,0.0010147806024178,-0.0189441479742527,0.0,0.0,0.0,-0.0085770301520824,60.0,8.133907318115234,-0.0,-7.021155568054382e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.524125925963745e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001002936478471,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,7.407655357383192e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,0.0001002936405711,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.0004757498099934,286.2991638183594,294.1499938964844,293.15240478515625,291.6650390625,293.1727294921875,293.1513977050781,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147881694138,7.593057738120024e-09,0.0010147806024178,-0.0189441479742527,0.0,0.0,0.0,-0.0085770301520824,60.0,8.133907318115234,-0.0,-7.021155568054382e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,9.518884326098488e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0001002384524326,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,7.403578638331965e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0001002384451567,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0004754879919346,286.30572509765625,294.1499938964844,293.1594543457031,291.66943359375,293.17266845703125,293.1552429199219,287.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142277460545,7.527749978919474e-09,0.0010142202954739,-0.0187731049954891,0.0,0.0,0.0,-0.0085446452721953,60.0,8.125480651855469,-0.0,-7.013429126345727e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,9.518884326098488e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0001002384524326,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,7.403578638331965e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0001002384451567,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0004754879919346,286.30572509765625,294.1499938964844,293.1594543457031,291.66943359375,293.17266845703125,293.1552429199219,287.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142277460545,7.527749978919474e-09,0.0010142202954739,-0.0187731049954891,0.0,0.0,0.0,-0.0085446452721953,60.0,8.125480651855469,-0.0,-7.013429126345727e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.516601858194916e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,0.0001002144126687,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,7.401802577078342e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0001002144053927,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0004753739631269,286.3089904785156,294.1499938964844,293.1646423339844,291.6726989746094,293.172607421875,293.1569519042969,287.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139853693544,7.499303400493318e-09,0.0010139778023585,-0.0186985991895198,0.0,0.0,0.0,-0.0085305469110608,60.0,8.120789527893066,-0.0,-7.01006541703464e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.512963151792064e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.0001001760974759,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,7.398972957162187e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0001001760901999,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,0.0004751922097057,286.3122863769531,294.1499938964844,293.1708984375,291.6766052246094,293.1726989746094,293.1600952148437,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135963093489,7.453972550308663e-09,0.0010135888587683,-0.0185798723250627,0.0,0.0,0.0,-0.0085080675780773,60.0,8.118244171142578,-0.0,-7.004706503721536e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.50518369791098e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,0.0001000941701931,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,7.39292154321447e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001000941629172,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0004748035862576,286.3188171386719,294.1499938964844,293.1864929199219,291.68634033203125,293.1730041503906,293.16717529296875,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127698769792,7.357042530742319e-09,0.001012762542814,-0.0183259956538677,0.0,0.0,0.0,-0.0084600280970335,60.0,8.114118576049805,-0.0,-6.993253265363819e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.50518369791098e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,0.0001000941701931,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,7.39292154321447e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001000941629172,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0004748035862576,286.3188171386719,294.1499938964844,293.1864929199219,291.68634033203125,293.1730041503906,293.16717529296875,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127698769792,7.357042530742319e-09,0.001012762542814,-0.0183259956538677,0.0,0.0,0.0,-0.0084600280970335,60.0,8.114118576049805,-0.0,-6.993253265363819e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,9.49463646975346e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,9.998310270020738e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,7.38471862860024e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,9.998310270020738e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0004742767487186,286.32537841796875,294.1499938964844,293.2060241699219,291.69854736328125,293.1739501953125,293.17877197265625,287.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116442572325,7.225631204477166e-09,0.0010116370394825,-0.017981806769967,0.0,0.0,0.0,-0.0083948727697134,60.0,8.115178108215332,-0.0,-6.977742117442176e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,9.49463646975346e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,9.998310270020738e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,7.38471862860024e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,9.998310270020738e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0004742767487186,286.32537841796875,294.1499938964844,293.2060241699219,291.69854736328125,293.1739501953125,293.17877197265625,287.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116442572325,7.225631204477166e-09,0.0010116370394825,-0.017981806769967,0.0,0.0,0.0,-0.0083948727697134,60.0,8.115178108215332,-0.0,-6.977742117442176e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.483534813625738e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.98661998892203e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,7.376084249699488e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.98661998892203e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,0.0004737222043331,286.3319091796875,294.1499938964844,293.22918701171875,291.7130126953125,293.17510986328125,293.1918334960937,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104639222845,7.087320952336995e-09,0.0010104568209499,-0.0176195371896028,0.0,0.0,0.0,-0.0083263190463185,60.0,8.117605209350586,-0.0,-6.961434451113746e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.483534813625738e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.98661998892203e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,7.376084249699488e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.98661998892203e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,0.0004737222043331,286.3319091796875,294.1499938964844,293.22918701171875,291.7130126953125,293.17510986328125,293.1918334960937,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104639222845,7.087320952336995e-09,0.0010104568209499,-0.0176195371896028,0.0,0.0,0.0,-0.0083263190463185,60.0,8.117605209350586,-0.0,-6.961434451113746e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,9.470804798183964e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.973214764613658e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,7.366183126578107e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,9.973214037017895e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0004730863147415,286.33843994140625,294.1499938964844,293.2557983398437,291.7296447753906,293.1766357421875,293.2073059082031,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091058211401,6.9287131587714165e-09,0.0010090988362208,-0.0172040984034538,0.0,0.0,0.0,-0.0082476818934082,60.0,8.122529029846191,-0.0,-6.942757124761556e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,9.470804798183964e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.973214764613658e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,7.366183126578107e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,9.973214037017895e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0004730863147415,286.33843994140625,294.1499938964844,293.2557983398437,291.7296447753906,293.1766357421875,293.2073059082031,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091058211401,6.9287131587714165e-09,0.0010090988362208,-0.0172040984034538,0.0,0.0,0.0,-0.0082476818934082,60.0,8.122529029846191,-0.0,-6.942757124761556e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.463454625802116e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,9.96547460090369e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,7.360465679084882e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,9.965473873307928e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0004727191408164,286.3416748046875,294.1499938964844,293.27032470703125,291.7387084960937,293.17791748046875,293.2173156738281,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083222296088,6.837134414183765e-09,0.0010083154775202,-0.0169642232358455,0.0,0.0,0.0,-0.0082022799178957,60.0,8.127556800842285,-0.0,-6.931984586344697e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,9.456455882173032e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,9.958104055840522e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,7.355022535193712e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,9.958104055840522e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.000472369545605,286.3449401855469,294.1499938964844,293.2855834960937,291.7482604980469,293.1789855957031,293.226806640625,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075754253193,6.7499348332944464e-09,0.001007568789646,-0.0167358163744211,0.0,0.0,0.0,-0.0081590460613369,60.0,8.13173770904541,-0.0,-6.921735007381359e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,9.44155326578766e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,9.942411270458253e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,7.343431934714317e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.942411270458253e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0004716251278296,286.3514404296875,294.1499938964844,293.3182983398437,291.7687072753906,293.1817626953125,293.2481994628906,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059884516522,6.564265575548234e-09,0.0010059819323942,-0.0162494704127311,0.0,0.0,0.0,-0.0080670062452554,60.0,8.143012046813965,-0.0,-6.899936266790975e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,9.44155326578766e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,9.942411270458253e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,7.343431934714317e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.942411270458253e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0004716251278296,286.3514404296875,294.1499938964844,293.3182983398437,291.7687072753906,293.1817626953125,293.2481994628906,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059884516522,6.564265575548234e-09,0.0010059819323942,-0.0162494704127311,0.0,0.0,0.0,-0.0080670062452554,60.0,8.143012046813965,-0.0,-6.899936266790975e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.428700286662206e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,9.928876534104349e-05,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,7.333434768952429e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,9.928875806508586e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0004709830973297,286.3568725585937,294.1499938964844,293.3478698730469,291.7872009277344,293.1848449707031,293.2686462402344,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404126562387091e-09,0.0010046125389635,-0.0158299915492534,0.0,0.0,0.0,-0.00798761844635,60.0,8.155572891235352,-0.0,-6.88116230662672e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,9.426251199329272e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.92629793472588e-05,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,7.331529923249036e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.92629793472588e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0004708607739303,286.35791015625,294.1499938964844,293.35369873046875,291.79083251953125,293.1854248046875,293.27252197265625,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100435805507,6.373620742294861e-09,0.0010043516522273,-0.0157500822097063,0.0,0.0,0.0,-0.0079724956303834,60.0,8.157965660095215,-0.0,-6.877588987208584e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,9.410897473571822e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,9.910130029311404e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,7.319588621612638e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,9.910129301715642e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0004700938297901,286.3643798828125,294.1499938964844,293.3915405273437,291.8144836425781,293.189208984375,293.2969055175781,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027220705524,6.182327982884317e-09,0.0010027159005403,-0.0152489840984344,0.0,0.0,0.0,-0.0078776627779006,60.0,8.173269271850586,-0.0,-6.855201917232989e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,9.410897473571822e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,9.910130029311404e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,7.319588621612638e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,9.910129301715642e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0004700938297901,286.3643798828125,294.1499938964844,293.3915405273437,291.8144836425781,293.189208984375,293.2969055175781,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027220705524,6.182327982884317e-09,0.0010027159005403,-0.0152489840984344,0.0,0.0,0.0,-0.0078776627779006,60.0,8.173269271850586,-0.0,-6.855201917232989e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.396847599418834e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.895334369502962e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,7.308660133276135e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.8953336419072e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,0.0004693919909186,286.370849609375,294.1499938964844,293.4316101074219,291.83953857421875,293.19403076171875,293.3252868652344,287.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012249695137,6.0072755658779905e-09,0.0010012189159169,-0.0147904185578227,0.0,0.0,0.0,-0.007790882140398,60.0,8.193748474121094,-0.0,-6.834747523498663e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.396847599418834e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.895334369502962e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,7.308660133276135e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.8953336419072e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,0.0004693919909186,286.370849609375,294.1499938964844,293.4316101074219,291.83953857421875,293.19403076171875,293.3252868652344,287.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012249695137,6.0072755658779905e-09,0.0010012189159169,-0.0147904185578227,0.0,0.0,0.0,-0.007790882140398,60.0,8.193748474121094,-0.0,-6.834747523498663e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,9.38939119805582e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.887482156045736e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,7.302860467461869e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.887481428449972e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0004690195200964,286.37408447265625,294.1499938964844,293.4523620605469,291.8525085449219,293.1964111328125,293.3388977050781,287.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004324140027,5.914376099980245e-09,0.0010004264768213,-0.0145470537245273,0.0,0.0,0.0,-0.0077448370866477,60.0,8.203713417053223,-0.0,-6.8239053518937e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,9.38352823141031e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,9.8813085060101e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,7.29830062482506e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,9.88130777841434e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0004687266773544,286.3773193359375,294.1499938964844,293.4736022949219,291.86578369140625,293.19940185546875,293.35467529296875,287.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998057503253,5.841331418565687e-09,0.0009997999295592,-0.0143557041883468,0.0,0.0,0.0,-0.0077086160890758,60.0,8.216453552246094,-0.0,-6.815385944491936e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,9.371164924232288e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.86828890745528e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,7.288684719242156e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.86828890745528e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0004681090940721,286.3837585449219,294.1499938964844,293.5173034667969,291.89312744140625,293.2052001953125,293.3851318359375,287.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984882781282,5.687297299772354e-09,0.0009984825737774,-0.0139521826058626,0.0,0.0,0.0,-0.007632253691554,60.0,8.241031646728516,-0.0,-6.797438345529373e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,9.371164924232288e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.86828890745528e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,7.288684719242156e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.86828890745528e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0004681090940721,286.3837585449219,294.1499938964844,293.5173034667969,291.89312744140625,293.2052001953125,293.3851318359375,287.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984882781282,5.687297299772354e-09,0.0009984825737774,-0.0139521826058626,0.0,0.0,0.0,-0.007632253691554,60.0,8.241031646728516,-0.0,-6.797438345529373e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.361831325804816e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,9.85846054391004e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,7.281425496330485e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.85845981631428e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0004676428507082,286.39019775390625,294.1499938964844,293.5625,291.9213562011719,293.2118835449219,293.4180603027344,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974942076951,5.5710103197270655e-09,0.0009974886197596,-0.013647542335093,0.0,0.0,0.0,-0.0075746071524918,60.0,8.270252227783203,-0.0,-6.783904638041349e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.361831325804816e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,9.85846054391004e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,7.281425496330485e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.85845981631428e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0004676428507082,286.39019775390625,294.1499938964844,293.5625,291.9213562011719,293.2118835449219,293.4180603027344,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974942076951,5.5710103197270655e-09,0.0009974886197596,-0.013647542335093,0.0,0.0,0.0,-0.0075746071524918,60.0,8.270252227783203,-0.0,-6.783904638041349e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,9.354599023936316e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,9.850844071479514e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,7.27580045349896e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,9.850844071479514e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0004672815848607,286.3966369628906,294.1499938964844,293.6089172363281,291.95037841796875,293.21893310546875,293.4523010253906,287.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967228397727,5.480899289977969e-09,0.0009967173682525,-0.0134114734828472,0.0,0.0,0.0,-0.0075299316085875,60.0,8.301697731018066,-0.0,-6.773426264317095e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
