time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077520,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,9.354599023936316e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,9.850844071479514e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,7.27580045349896e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,9.850844071479514e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0004672815848607,286.3966369628906,294.1499938964844,293.6089172363281,291.95037841796875,293.21893310546875,293.4523010253906,287.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967228397727,5.480899289977969e-09,0.0009967173682525,-0.0134114734828472,0.0,0.0,0.0,-0.0075299316085875,60.0,8.301697731018066,-0.0,-6.773426264317095e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,9.353638597531244e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.849832713371144e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,7.275053212651983e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,9.849832713371144e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0004672336217481,286.403076171875,294.1499938964844,293.6562805175781,291.98004150390625,293.2271423339844,293.4898986816406,287.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966209763661,5.468935526664609e-09,0.0009966155048459,-0.0133801307529211,0.0,0.0,0.0,-0.0075240028090775,60.0,8.340006828308105,-0.0,-6.772035732183215e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,9.353638597531244e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.849832713371144e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,7.275053212651983e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,9.849832713371144e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0004672336217481,286.403076171875,294.1499938964844,293.6562805175781,291.98004150390625,293.2271423339844,293.4898986816406,287.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966209763661,5.468935526664609e-09,0.0009966155048459,-0.0133801307529211,0.0,0.0,0.0,-0.0075240028090775,60.0,8.340006828308105,-0.0,-6.772035732183215e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.3526417913381e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,9.848783520283176e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,7.274278323166072e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,9.848782792687416e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0004671838250942,286.4062805175781,294.1499938964844,293.6802673339844,291.9950561523437,293.23126220703125,293.5088806152344,287.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965156204998,5.456516571911152e-09,0.0009965101489797,-0.0133475940674543,0.0,0.0,0.0,-0.0075178504921495,60.0,8.359150886535645,-0.0,-6.770592619886885e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,9.355536894872785e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,9.85183141892776e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,7.276529504451901e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.85183141892776e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0004673284129239,286.40948486328125,294.1499938964844,293.70440673828125,292.0101623535156,293.235595703125,293.52862548828125,287.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968243539333,5.4925810566430755e-09,0.0009968188824132,-0.0134420748800039,0.0,0.0,0.0,-0.0075357309542596,60.0,8.380456924438477,-0.0,-6.774784111485134e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.369801409775393e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,9.866853361018002e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,7.287624612217769e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,9.86685263342224e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0004680409911088,286.4159545898437,294.1499938964844,293.75299072265625,292.0406188964844,293.2450256347656,293.5716247558594,287.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983421768993,5.670302449800601e-09,0.0009983364725485,-0.0139076616615057,0.0,0.0,0.0,-0.0076238247565925,60.0,8.43046760559082,-0.0,-6.79545948401028e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.369801409775393e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,9.866853361018002e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,7.287624612217769e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,9.86685263342224e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0004680409911088,286.4159545898437,294.1499938964844,293.75299072265625,292.0406188964844,293.2450256347656,293.5716247558594,287.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983421768993,5.670302449800601e-09,0.0009983364725485,-0.0139076616615057,0.0,0.0,0.0,-0.0076238247565925,60.0,8.43046760559082,-0.0,-6.79545948401028e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,9.390302147949114e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,9.888441127259284e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,7.30356914573349e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.888441127259284e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.0004690650384873,286.4219055175781,294.1499938964844,293.7979431152344,292.0687866210937,293.2544860839844,293.6146850585937,287.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005285730585,5.9257159179537674e-09,0.0010005226358771,-0.0145767610520124,0.0,0.0,0.0,-0.0077504548244178,60.0,8.48399829864502,-0.0,-6.825228382467685e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.39279852900654e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.89107065834105e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,7.305511098820716e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,9.891069930745287e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0004691897484008,286.42242431640625,294.1499938964844,293.8018493652344,292.0712585449219,293.25537109375,293.61865234375,287.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007944656535,5.956821702568504e-09,0.0010007885284721,-0.0146582471206784,0.0,0.0,0.0,-0.0077658747322857,60.0,8.489137649536133,-0.0,-6.828857834761949e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.420318383490668e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,9.92005006992258e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,7.326915510930121e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,9.92005006992258e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0004705644387286,286.42889404296875,294.1499938964844,293.8507080078125,292.1019287109375,293.2658386230469,293.6664428710937,287.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037241736426,6.299683885657714e-09,0.0010037178872153,-0.0155564052984118,0.0,0.0,0.0,-0.0079358341172337,60.0,8.549586296081543,-0.0,-6.868931734516083e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.420318383490668e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,9.92005006992258e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,7.326915510930121e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,9.92005006992258e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0004705644387286,286.42889404296875,294.1499938964844,293.8507080078125,292.1019287109375,293.2658386230469,293.6664428710937,287.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037241736426,6.299683885657714e-09,0.0010037178872153,-0.0155564052984118,0.0,0.0,0.0,-0.0079358341172337,60.0,8.549586296081543,-0.0,-6.868931734516083e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.464465256314723e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,9.966539073502644e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,7.361252210102975e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.966538345906883e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0004727696359623,286.4353942871094,294.1499938964844,293.8992919921875,292.13250732421875,293.2772521972656,293.718994140625,287.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084270033985,6.849701250644102e-09,0.0010084201348945,-0.016997143626213,0.0,0.0,0.0,-0.0082084964960813,60.0,8.622797966003418,-0.0,-6.933463225777814e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.464465256314723e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,9.966539073502644e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,7.361252210102975e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.966538345906883e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0004727696359623,286.4353942871094,294.1499938964844,293.8992919921875,292.13250732421875,293.2772521972656,293.718994140625,287.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084270033985,6.849701250644102e-09,0.0010084201348945,-0.016997143626213,0.0,0.0,0.0,-0.0082084964960813,60.0,8.622797966003418,-0.0,-6.933463225777814e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.488141222391278e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,9.991470869863406e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,7.379666203632951e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.991470142267644e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0004739522992167,286.43865966796875,294.1499938964844,293.9234313964844,292.147705078125,293.2831726074219,293.7459716796875,287.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109508875757,7.1446777383243914e-09,0.0010109437862411,-0.0177697725594043,0.0,0.0,0.0,-0.0083547355607151,60.0,8.661629676818848,-0.0,-6.968195265244503e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.515921556157993e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0001002072458504,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,7.401273614959791e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.0001002072458504,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,0.0004753399989567,286.4419250488281,294.1499938964844,293.9474182128906,292.162841796875,293.2892150878906,293.7739562988281,287.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139114456251,7.49079553941101e-09,0.0010139038786292,-0.0186763163655996,0.0,0.0,0.0,-0.0085263233631849,60.0,8.70298957824707,-0.0,-7.009059288520805e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,9.579358447808772e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001008752660709,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,7.450613338733092e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001008752587949,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0004785087658092,286.4485168457031,294.1499938964844,293.99481201171875,292.1927490234375,293.302001953125,293.8318176269531,287.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206676088273,8.281147323430105e-09,0.0010206593433395,-0.0207462199032306,0.0,0.0,0.0,-0.0089181205257773,60.0,8.793159484863281,-0.0,-7.102820376303498e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,9.579358447808772e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001008752660709,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,7.450613338733092e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001008752587949,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0004785087658092,286.4485168457031,294.1499938964844,293.99481201171875,292.1927490234375,293.302001953125,293.8318176269531,287.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206676088273,8.281147323430105e-09,0.0010206593433395,-0.0207462199032306,0.0,0.0,0.0,-0.0089181205257773,60.0,8.793159484863281,-0.0,-7.102820376303498e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.651973959989846e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0001016399473883,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,7.50709223211743e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0001016399401123,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,0.0004821360926143,286.4551696777344,294.1499938964844,294.04119873046875,292.22216796875,293.31549072265625,293.8912658691406,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284045711159,9.185876059802922e-09,0.0010283953743055,-0.0231153462082147,0.0,0.0,0.0,-0.0093666324391961,60.0,8.891814231872559,-0.0,-7.210913111066476e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.651973959989846e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0001016399473883,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,7.50709223211743e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0001016399401123,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,0.0004821360926143,286.4551696777344,294.1499938964844,294.04119873046875,292.22216796875,293.31549072265625,293.8912658691406,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284045711159,9.185876059802922e-09,0.0010283953743055,-0.0231153462082147,0.0,0.0,0.0,-0.0093666324391961,60.0,8.891814231872559,-0.0,-7.210913111066476e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,9.732128819450736e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0001024840166792,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.569434819743037e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0001024840094032,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0004861399938818,286.4618530273437,294.1499938964844,294.0863952636719,292.2509155273437,293.3298034667969,293.9508056640625,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369451483711,1.0184541210378484e-08,0.0010369349038228,-0.0257300045341253,0.0,0.0,0.0,-0.0098617142066359,60.0,8.997563362121582,-0.0,-7.33117602180755e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,9.732128819450736e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0001024840166792,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.569434819743037e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0001024840094032,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0004861399938818,286.4618530273437,294.1499938964844,294.0863952636719,292.2509155273437,293.3298034667969,293.9508056640625,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369451483711,1.0184541210378484e-08,0.0010369349038228,-0.0257300045341253,0.0,0.0,0.0,-0.0098617142066359,60.0,8.997563362121582,-0.0,-7.33117602180755e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,9.817345562623814e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0001033813823596,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.63571442803368e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,0.0001033813823596,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,0.0004903967492282,286.4685974121094,294.1499938964844,294.1300964355469,292.2788391113281,293.3446960449219,294.0095520019531,287.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460243793204,1.1246282127785893e-08,0.0010460130870342,-0.028509235009551,0.0,0.0,0.0,-0.0103880604729056,60.0,9.108118057250977,-0.0,-7.460124606950559e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,9.817345562623814e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0001033813823596,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.63571442803368e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,0.0001033813823596,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,0.0004903967492282,286.4685974121094,294.1499938964844,294.1300964355469,292.2788391113281,293.3446960449219,294.0095520019531,287.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460243793204,1.1246282127785893e-08,0.0010460130870342,-0.028509235009551,0.0,0.0,0.0,-0.0103880604729056,60.0,9.108118057250977,-0.0,-7.460124606950559e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.862759907264262e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,0.0001038596165017,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,7.671036291867495e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,0.0001038596165017,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,0.000492665276397,286.4720153808594,294.1499938964844,294.1513366699219,292.2924499511719,293.3524475097656,294.0375061035156,287.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508638806641,1.1812118394516348e-08,0.0010508520063012,-0.029990117996931,0.0,0.0,0.0,-0.0106685729697346,60.0,9.165933609008787,-0.0,-7.529303758246898e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.907227649819106e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0001043278898578,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,7.705622556386515e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0001043278825818,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0004948865389451,286.4754333496094,294.1499938964844,294.1720886230469,292.3058166503906,293.3602294921875,294.066162109375,287.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556031484156,1.2366169421795805e-08,0.0010555908083915,-0.0314399637281894,0.0,0.0,0.0,-0.0109432451426982,60.0,9.223322868347168,-0.0,-7.59735101496517e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,9.998724999604748e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.0001052914012689,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,7.776787242619321e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.0001052913939929,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.00049945700448,286.4822692871094,294.1499938964844,294.212158203125,292.33172607421875,293.3762512207031,294.119384765625,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653524659574,1.3506189056045061e-08,0.00106533896178,-0.0344225615262985,0.0,0.0,0.0,-0.0115084014832973,60.0,9.340072631835938,-0.0,-7.73832837808186e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,9.998724999604748e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.0001052914012689,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,7.776787242619321e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.0001052913939929,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.00049945700448,286.4822692871094,294.1499938964844,294.212158203125,292.33172607421875,293.3762512207031,294.119384765625,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653524659574,1.3506189056045061e-08,0.00106533896178,-0.0344225615262985,0.0,0.0,0.0,-0.0115084014832973,60.0,9.340072631835938,-0.0,-7.73832837808186e-08,0.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.050000000745058,0.0001008702383842,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.050000000745058,0.0001062212249962,298.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.050000000745058,7.845464278943837e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.050000000745058,0.0001062212249962,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.050000000745058,0.0005038677481934,286.4891967773437,284.95001220703125,294.25,292.3564147949219,293.3927001953125,294.1706848144531,287.2697448730469,1.0,0.1000000014901161,7.870769591633571e-10,7.870769591633571e-10,1.0,1.0,-0.0010747590567916,1.4606365006386568e-08,0.0010747443884611,-0.0373000614345073,0.0,0.0,0.0,-0.012053795158863,60.0,9.455488204956056,-0.0,-7.875605234630711e-08,1.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.050000000745058,0.0001008702383842,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.050000000745058,0.0001062212249962,298.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.050000000745058,7.845464278943837e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.050000000745058,0.0001062212249962,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.050000000745058,0.0005038677481934,286.4891967773437,284.95001220703125,294.25,292.3564147949219,293.3927001953125,294.1706848144531,287.2697448730469,1.0,0.1000000014901161,7.870769591633571e-10,7.870769591633571e-10,1.0,1.0,-0.0010747590567916,1.4606365006386568e-08,0.0010747443884611,-0.0373000614345073,0.0,0.0,0.0,-0.012053795158863,60.0,9.455488204956056,-0.0,-7.875605234630711e-08,1.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.6359784603118896,0.050000000745058,0.0408410616219043,298.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98486328125,0.6359784603118896,0.050000000745058,0.0430076085031032,298.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.6359784603118896,0.050000000745058,0.0317652709782123,298.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98486328125,0.6359784603118896,0.050000000745058,0.0430076047778129,298.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.6359784603118896,0.050000000745058,0.2040095627307891,287.0956726074219,284.95001220703125,294.2683410644531,292.3685302734375,297.0160217285156,297.7711181640625,287.4774780273437,1.0,0.1097144037485122,0.0845117419958114,0.0845117419958114,1.0,1.0,-0.43613401055336,0.0005301221972331,0.4356038868427276,-0.1204775348305702,0.0,0.0,0.0,10.15679168701172,60.0,1249.01318359375,0.0,12.277889251708984,1.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6329570412635803,0.050000000745058,0.0452437065541744,298.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6329570412635803,0.050000000745058,0.0476438030600547,298.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6329570412635803,0.050000000745058,0.0351895503699779,298.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6329570412635803,0.050000000745058,0.0476438030600547,298.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6329570412635803,0.050000000745058,0.2260016947984695,288.0870666503906,284.95001220703125,294.2866516113281,292.3808288574219,297.55572509765625,298.7194519042969,288.7852478027344,1.0,0.1210822090506553,0.1690234839916229,0.1690234839916229,1.0,1.0,-0.4820776283740997,0.0173557326197624,0.4647218883037567,-0.1111686378717422,0.0,0.0,0.0,12.503283500671388,60.0,2547.532958984375,0.0,16.68071174621582,1.0,281.5719909667969,283.8482360839844,296.95660400390625,297.694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.222354809355822e-21,-1.111177404677911e-21,-1.111177404677911e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.571982204914093,0.050000000745058,0.0456749685108661,298.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.571982204914093,0.050000000745058,0.0480979420244693,298.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.571982204914093,0.050000000745058,0.0355249755084514,298.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.571982204914093,0.050000000745058,0.0480979420244693,298.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.571982204914093,0.050000000745058,0.2281559258699417,287.1900939941406,284.95001220703125,294.3233337402344,292.4059143066406,297.5263061523437,298.6877746582031,286.3042297363281,1.0,0.1405791044235229,0.3380469679832458,0.3380469679832458,1.0,1.0,-0.4866766631603241,0.064812920987606,0.4218637347221374,-0.0640669167041778,1.0,1.0,0.0,20.03278923034668,60.0,11899.029296875,0.0,23.180355072021484,1.0,282.32763671875,285.89361572265625,297.68475341796875,297.8049621582031,293.1499938964844,293.1499938964844,283.1499938964844,2096.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458865225315094,1.0,0.0,0.0,0.9644452333450316,0.9644470810890198,6.309024769279858e-08,4.264509201049805,4.264499187469482,9.798000064620284e-06,0.0,0.0,-0.0,4509.79296875,0.0,27.565269470214844,1895.244140625,0.0,395.496337890625,0.2487410604953766,1.0,0.0,3.0,1.0,0.0
18079440,298.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.571982204914093,0.050000000745058,0.0456749685108661,298.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.571982204914093,0.050000000745058,0.0480979420244693,298.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.571982204914093,0.050000000745058,0.0355249755084514,298.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.571982204914093,0.050000000745058,0.0480979420244693,298.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.571982204914093,0.050000000745058,0.2281559258699417,287.1900939941406,284.95001220703125,294.3233337402344,292.4059143066406,297.5263061523437,298.6877746582031,286.3042297363281,1.0,0.1405791044235229,0.3380469679832458,0.3380469679832458,1.0,1.0,-0.4866766631603241,0.064812920987606,0.4218637347221374,-0.0640669167041778,1.0,1.0,0.0,20.03278923034668,60.0,11899.029296875,0.0,23.180355072021484,1.0,282.32763671875,285.89361572265625,297.68475341796875,297.8049621582031,293.1499938964844,293.1499938964844,283.1499938964844,2096.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458865225315094,1.0,0.0,0.0,0.9644452333450316,0.9644470810890198,6.309024769279858e-08,4.264509201049805,4.264499187469482,9.798000064620284e-06,0.0,0.0,-0.0,4509.79296875,0.0,27.565269470214844,1895.244140625,0.0,395.496337890625,0.2487410604953766,1.0,0.0,3.0,1.0,0.0
18079500,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.5500363707542419,0.050000000745058,0.0458122678101062,298.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.5500363707542419,0.050000000745058,0.0482425242662429,298.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.5500363707542419,0.050000000745058,0.0356317646801471,298.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.5500363707542419,0.050000000745058,0.0482425242662429,298.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.5500363707542419,0.050000000745058,0.2288417667150497,285.79815673828125,284.95001220703125,294.3416748046875,292.418701171875,297.498291015625,298.64019775390625,285.3736877441406,1.0,0.1489783674478531,0.4225587248802185,0.4225587248802185,1.0,1.0,-0.488139808177948,0.1043435707688331,0.383796215057373,-0.0246287621557712,1.0,1.0,0.0,23.710750579833984,60.0,11104.00390625,0.0,26.330644607543945,1.0,282.6775207519531,284.9583740234375,296.96881103515625,297.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,3461.27392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787286162376404,1.0,0.0,0.0,1.239201545715332,1.239204168319702,1.0251397242200257e-07,4.265883445739746,4.265873908996582,9.786274858925026e-06,0.0,0.0,-0.0,3698.324462890625,0.0,58.251346588134766,1895.431640625,0.0,817.1636352539062,0.3128651082515716,1.0,0.0,3.0,1.0,0.0
18079560,298.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.5331224799156189,0.050000000745058,0.0459433756768703,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.5331224799156189,0.050000000745058,0.0483805872499942,298.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.5331224799156189,0.050000000745058,0.0357337370514869,298.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.5331224799156189,0.050000000745058,0.0483805872499942,298.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.5331224799156189,0.050000000745058,0.2294966876506805,285.1872253417969,284.95001220703125,294.3599853515625,292.431640625,297.2964172363281,298.59130859375,285.0330505371094,1.0,0.1565345376729965,0.5380469560623169,0.5380469560623169,0.800000011920929,1.0,-0.4895368814468384,0.1610629856586456,0.3284738957881927,0.0319375470280647,0.9478384256362916,0.9478384256362916,0.0,27.22839736938477,60.0,10613.7607421875,0.0,29.358417510986328,1.0,282.9105224609375,284.6515808105469,296.2840881347656,296.3617553710937,293.1499938964844,293.1499938964844,283.1499938964844,5030.443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273528933525085,1.0,0.0,0.0,1.476131796836853,1.476135492324829,1.453947078289275e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3561.562255859375,0.0,98.8159637451172,1895.43701171875,0.0,1091.4461669921875,0.3734842538833618,1.0,0.0,3.0,1.0,0.0
18079620,298.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5164417624473572,0.050000000745058,0.046107143163681,298.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5164417624473572,0.050000000745058,0.0485530421137809,298.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5164417624473572,0.050000000745058,0.0358611121773719,298.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5164417624473572,0.050000000745058,0.0485530421137809,298.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5164417624473572,0.050000000745058,0.2303147166967392,284.9251708984375,284.95001220703125,294.3846740722656,292.44927978515625,296.5194396972656,298.5323486328125,284.88092041015625,1.0,0.1654849499464035,0.6934689879417419,0.6934689879417419,0.5308436155319214,1.0,-0.4912814497947693,0.2593956887722015,0.2318857759237289,0.1299146562814712,0.8090298771858215,0.8090298771858215,0.0,31.625646591186523,60.0,10462.7431640625,0.0,33.18397903442383,1.0,283.0692749023437,284.5303649902344,295.6865539550781,295.6483154296875,293.1499938964844,293.1499938964844,283.1499938964844,9665.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351057887077332,1.0,0.0,0.0,1.7093126773834229,1.7093182802200315,1.949559162994774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.863525390625,0.0,163.6637725830078,1895.4371337890625,0.0,1141.1337890625,0.4331140220165252,1.0,0.0,3.0,1.0,0.0
18079680,298.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.510259211063385,0.050000000745058,0.0461803302168846,298.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.510259211063385,0.050000000745058,0.0486301109194755,298.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.510259211063385,0.050000000745058,0.0359180346131324,298.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.510259211063385,0.050000000745058,0.0486301109194755,298.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.510259211063385,0.050000000745058,0.2306803166866302,284.8737487792969,284.95001220703125,294.39666748046875,292.4579467773437,295.863037109375,298.50762939453125,284.8417053222656,1.0,0.1693554818630218,0.7690234780311584,0.7690234780311584,0.4000000059604645,1.0,-0.4920614063739776,0.346763014793396,0.1452984064817428,0.2169220745563507,0.7628111839294434,0.7628111839294434,0.0,33.59694290161133,60.0,10490.6103515625,0.0,34.91902542114258,1.0,283.1036376953125,284.5209655761719,295.5209350585937,295.4395446777344,293.1499938964844,293.1499938964844,283.1499938964844,12318.0224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265552043914795,1.0,0.0,0.0,1.762787699699402,1.762794017791748,2.073449394401905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.871826171875,0.0,186.87579345703125,1895.4371337890625,0.0,1086.42041015625,0.4473823010921478,1.0,0.0,3.0,1.0,0.0
