time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079740,298.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981784224510193,0.050000000745058,0.0463495776057243,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981784224510193,0.050000000745058,0.0488083362579345,298.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981784224510193,0.050000000745058,0.0360496714711189,298.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981784224510193,0.050000000745058,0.0488083362579345,298.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981784224510193,0.050000000745058,0.2315257340669632,284.7965393066406,284.95001220703125,294.4269714355469,292.48004150390625,294.5315246582031,298.4554443359375,284.7922668457031,1.0,0.1779316067695617,0.9598314166069032,0.9598314166069032,0.0695630311965942,1.0,-0.4938614964485168,0.492809385061264,0.0010521099902689,0.3622954487800598,0.6441627740859985,0.6441627740859985,0.0,38.14907836914063,60.0,10473.791015625,-0.0,38.9417724609375,1.0,283.1388854980469,284.6111755371094,295.318115234375,295.1534423828125,293.1499938964844,293.1499938964844,283.1499938964844,20023.86328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922664999961853,1.0,0.0,0.0,1.6683937311172483,1.6684010028839111,1.857336116017905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.880859375,0.0,189.1791229248047,1895.4371337890625,0.0,886.6524658203125,0.446585088968277,1.0,0.0,3.0,1.0,0.0
18079800,298.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.496112197637558,0.050000000745058,0.0463823899626731,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.496112197637558,0.050000000745058,0.0488428920507431,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.496112197637558,0.050000000745058,0.0360751934349536,298.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.496112197637558,0.050000000745058,0.0488428920507431,298.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.496112197637558,0.050000000745058,0.2316896468400955,284.795654296875,284.95001220703125,294.4333190917969,292.4847412109375,294.45684814453125,298.4462280273437,284.8031005859375,1.0,0.179526150226593,1.0,1.0,0.0,1.0,-0.4942149817943573,0.4942131340503692,1.859569692896912e-06,0.3636857271194458,0.6256570816040039,0.6256570816040039,0.0,39.02760696411133,60.0,10439.001953125,-0.0,39.71725845336914,1.0,283.1415710449219,284.65008544921875,295.3019714355469,295.1229248046875,293.1499938964844,293.1499938964844,283.1499938964844,21411.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841026306152344,1.0,0.0,0.0,1.6187474727630615,1.618754744529724,1.7484435943515566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.669189453125,0.0,181.2886505126953,1895.4371337890625,0.0,844.10791015625,0.4371226727962494,1.0,0.0,3.0,1.0,0.0
18079860,298.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.4885022640228271,0.050000000745058,0.0465124435722827,298.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.4885022640228271,0.050000000745058,0.0489798411726951,298.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.4885022640228271,0.050000000745058,0.0361763462424278,298.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.4885022640228271,0.050000000745058,0.0489798411726951,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.4885022640228271,0.050000000745058,0.2323392927646637,284.8774719238281,284.95001220703125,294.4608459472656,292.50518798828125,294.4569091796875,298.4124755859375,284.91717529296875,1.0,0.1857022047042846,1.0,1.0,0.0,1.0,-0.4956009685993194,0.4956006109714508,3.597393742893473e-07,0.3650637567043304,0.6182761192321777,0.6182761192321777,0.0,42.50901794433594,60.0,10450.29296875,-0.0,42.8018798828125,1.0,283.1473083496094,284.8222045898437,295.2899475097656,295.07159423828125,293.1499938964844,293.1499938964844,283.1499938964844,21120.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497996211051941,1.0,0.0,0.0,1.4760215282440186,1.4760282039642334,1.453713451837757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.82470703125,0.0,147.4792022705078,1895.4371337890625,0.0,685.761474609375,0.4130362570285797,1.0,0.0,3.0,1.0,0.0
18079920,298.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.4863535761833191,0.050000000745058,0.0465513095259666,298.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.4863535761833191,0.050000000745058,0.049020767211914,298.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.4863535761833191,0.050000000745058,0.0362065732479095,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.4863535761833191,0.050000000745058,0.049020767211914,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.4863535761833191,0.050000000745058,0.2325334250926971,284.9139099121094,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40338134765625,284.9429626464844,1.0,0.1875057518482208,1.0,1.0,0.0,1.0,-0.4960151016712188,0.4960147440433502,3.594540487483755e-07,0.3655057549476623,0.6339800953865051,0.6339800953865051,0.0,43.54969024658203,48.0,10549.4541015625,-0.0,43.72720718383789,1.0,283.14813232421875,284.83758544921875,295.3076477050781,295.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,19717.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404183864593506,1.0,0.0,0.0,1.489438772201538,1.4894452095031738,1.4802623127252448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.21337890625,0.0,146.07530212402344,1895.4371337890625,0.0,647.7794189453125,0.4120840430259704,1.0,0.0,3.0,1.0,0.0
18079980,298.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840601980686188,0.050000000745058,0.0465934500098228,298.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840601980686188,0.050000000745058,0.0490651465952396,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840601980686188,0.050000000745058,0.0362393520772457,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840601980686188,0.050000000745058,0.0490651465952396,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840601980686188,0.050000000745058,0.2327439337968826,284.9502258300781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3746032714844,284.9451599121094,1.0,0.1889615356922149,1.0,1.0,0.0,1.0,-0.4964644908905029,0.4964641332626343,3.600880233989301e-07,0.3663889169692993,0.6542955040931702,0.6542955040931702,0.0,44.68228149414063,36.0,10685.11328125,-0.0,44.73577880859375,1.0,283.14959716796875,284.80828857421875,295.4277038574219,295.217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17682.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517595648765564,1.0,0.0,0.0,1.541471004486084,1.5414773225784302,1.585492270805844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.281982421875,0.0,151.0685577392578,1895.4371337890625,0.0,563.9530029296875,0.4162742793560028,1.0,0.0,3.0,1.0,0.0
18080040,298.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840601980686188,0.050000000745058,0.0465934500098228,298.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840601980686188,0.050000000745058,0.0490651465952396,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840601980686188,0.050000000745058,0.0362393520772457,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840601980686188,0.050000000745058,0.0490651465952396,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840601980686188,0.050000000745058,0.2327439337968826,284.9502258300781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3746032714844,284.9451599121094,1.0,0.1889615356922149,1.0,1.0,0.0,1.0,-0.4964644908905029,0.4964641332626343,3.600880233989301e-07,0.3663889169692993,0.6542955040931702,0.6542955040931702,0.0,44.68228149414063,36.0,10685.11328125,-0.0,44.73577880859375,1.0,283.14959716796875,284.80828857421875,295.4277038574219,295.217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17682.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517595648765564,1.0,0.0,0.0,1.541471004486084,1.5414773225784302,1.585492270805844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.281982421875,0.0,151.0685577392578,1895.4371337890625,0.0,563.9530029296875,0.4162742793560028,1.0,0.0,3.0,1.0,0.0
18080100,298.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.4852975308895111,0.050000000745058,0.0465706400573253,298.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.4852975308895111,0.050000000745058,0.0490411296486854,298.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.4852975308895111,0.050000000745058,0.0362216085195541,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.4852975308895111,0.050000000745058,0.0490411296486854,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.4852975308895111,0.050000000745058,0.2326299995183944,284.94317626953125,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3639221191406,284.9424743652344,1.0,0.1877555847167968,1.0,1.0,0.0,1.0,-0.4962215721607208,0.4962212145328522,3.599884905725048e-07,0.3664459586143493,0.6482506394386292,0.6482506394386292,0.0,44.074737548828125,36.0,10667.0478515625,-0.0,44.19430160522461,1.0,283.1498107910156,284.8109130859375,295.4843444824219,295.27508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18097.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129643082618713,1.0,0.0,0.0,1.5325597524642944,1.5325660705566406,1.5672137010369624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.933349609375,0.0,150.40728759765625,1895.4371337890625,0.0,548.3333740234375,0.4155109226703644,1.0,0.0,3.0,1.0,0.0
18080160,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487884908914566,0.050000000745058,0.0465235263109207,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487884908914566,0.050000000745058,0.0489915162324905,298.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487884908914566,0.050000000745058,0.0361849665641784,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487884908914566,0.050000000745058,0.0489915162324905,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487884908914566,0.050000000745058,0.2323946505784988,284.9450988769531,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3553161621094,284.9476013183594,1.0,0.1854167878627777,1.0,1.0,0.0,1.0,-0.4957196414470672,0.4957192540168762,3.596469753119891e-07,0.3662651181221008,0.6475170850753784,0.6475170850753784,0.0,42.8167839050293,25.0,10671.841796875,-0.0,43.07489776611328,1.0,283.14990234375,284.8193054199219,295.5308837890625,295.32574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18183.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112003087997437,1.0,0.0,0.0,1.52617084980011,1.526177167892456,1.5541743891844817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.025634765625,0.0,149.27366638183594,1895.4371337890625,0.0,542.5008544921875,0.4145751595497131,1.0,0.0,3.0,1.0,0.0
18080220,298.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929656982421875,0.050000000745058,0.046434499323368,298.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929656982421875,0.050000000745058,0.0488977655768394,298.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929656982421875,0.1659564673900604,0.0361157208681106,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929656982421875,0.050000000745058,0.0488977655768394,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929656982421875,0.050000000745058,0.2319499403238296,284.9507751464844,284.95001220703125,294.5679931640625,292.5867919921875,294.5638732910156,298.34637451171875,284.9519348144531,1.0,0.1810389161109924,1.0,1.0,0.0,1.0,-0.4947708547115326,0.4947704970836639,3.589232164813439e-07,0.3657505214214325,0.6505905389785767,0.6505905389785767,0.0,40.43791961669922,25.0,10695.5302734375,-0.0,40.96410369873047,1.0,283.14996337890625,284.822021484375,295.58135986328125,295.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118075013160706,1.0,0.0,0.0,1.5292739868164062,1.529280185699463,1.5605007774865953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.90673828125,0.0,149.3145294189453,1895.4371337890625,0.0,544.5012817382812,0.4147205054759979,1.0,0.0,3.0,1.0,0.0
18080280,298.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5732152462005615,0.1739963740110397,0.0626161769032478,298.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5071321129798889,0.050000000745058,0.0486723072826862,298.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.723225474357605,0.1671523600816726,0.0950653478503227,298.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5071321129798889,0.050000000745058,0.0486723072826862,298.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5071321129798889,0.050000000745058,0.230880469083786,284.9630432128906,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3387756347656,285.0046081542969,1.0,0.1795383244752884,1.0,1.0,0.0,1.0,-0.5830265283584595,0.583026111125946,4.398192459120765e-07,0.4363086819648742,0.6595752835273743,0.6595752835273743,0.0,35.4648551940918,45.0,11681.4638671875,-0.0,46.50789260864258,1.0,283.1499938964844,284.89166259765625,295.6029968261719,295.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17762.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130772590637207,1.0,0.0,0.0,1.5352866649627686,1.5352929830551147,1.572796008986188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.1904296875,0.0,149.9526824951172,1895.4371337890625,0.0,548.708984375,0.415556252002716,1.0,0.0,3.0,1.0,0.0
18080340,298.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.830400824546814,0.165717214345932,0.1515781432390213,298.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.7830195426940918,0.1577507406473159,0.1335874050855636,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.8225986361503601,0.1618893295526504,0.114367738366127,298.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.5492849349975586,0.1536767184734344,0.0482468232512474,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.5492849349975586,0.050000000745058,0.2288621664047241,285.3941955566406,284.95001220703125,294.6102905273437,292.6196594238281,294.60772705078125,298.210205078125,285.4540710449219,1.0,0.1869451403617859,1.0,1.0,0.0,1.0,-0.8119567632675171,0.8119560480117798,6.833213888057799e-07,0.6149237751960754,1.0,1.0,0.0,26.82064247131348,45.0,16394.498046875,-0.0,67.60296630859375,1.0,283.1499938964844,285.1949462890625,295.782470703125,295.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,8510.1474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395365953445435,1.0,0.0,0.0,1.9064892530441284,1.9064955711364744,2.425281309115235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.10693359375,0.0,213.35467529296875,1895.4371337890625,0.0,644.3187866210938,0.4753850698471069,1.0,0.0,3.0,1.0,0.0
18080400,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.8454743027687073,0.1646499931812286,0.1503470093011856,298.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.821297287940979,0.1565060317516327,0.1443038880825042,298.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.8385874629020691,0.1618502587080001,0.1139522418379783,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.6932955980300903,0.1554517298936844,0.086382545530796,298.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.5638977289199829,0.050000000745058,0.2283851206302642,285.4573669433594,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1809997558594,285.50341796875,1.0,0.1897517442703247,1.0,1.0,0.0,1.0,-0.8680275082588196,0.8680267333984375,7.504352197429398e-07,0.6558384895324707,1.0,1.0,0.0,24.821435928344727,63.0,17240.1171875,-0.0,73.97901916503906,1.0,283.1499938964844,285.21533203125,295.83660888671875,295.92108154296875,293.1499938964844,293.1499938964844,283.1499938964844,8740.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509864091873169,1.0,0.0,0.0,1.9657334089279173,1.9657400846481323,2.5783546675484104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.8115234375,0.0,232.6314239501953,1895.4371337890625,0.0,690.7213745117188,0.491381824016571,1.0,0.0,3.0,1.0,0.0
18080460,298.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399230957031,0.8301293849945068,0.1648412048816681,0.1484671384096145,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8126518130302429,0.1524862498044967,0.1460996270179748,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.8282493352890015,0.1641119718551635,0.1146346777677536,298.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.8111141920089722,0.1520600467920303,0.1452506929636001,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.553644061088562,0.1433657705783844,0.2287087589502334,285.63970947265625,284.95001220703125,294.6441955566406,292.64617919921875,294.6419982910156,298.0812683105469,285.634765625,1.0,0.2023241072893142,1.0,1.0,0.0,1.0,-0.9398821592330932,0.9398812651634216,8.438496479357127e-07,0.7108060121536255,1.0,1.0,0.0,27.332305908203125,63.0,19140.619140625,-0.0,91.06632995605467,1.0,283.1499938964844,285.2533569335937,296.0165100097656,296.303466796875,293.1499938964844,293.1499938964844,283.1499938964844,10833.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120367050170898,1.0,0.0,0.0,2.192298173904419,2.1923062801361084,3.206952783330053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.88427734375,0.0,322.5262145996094,1895.4371337890625,0.0,997.8665161132812,0.5433973073959351,1.0,0.0,3.0,1.0,0.0
18080520,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.7729518413543701,0.1670384407043457,0.1495355367660522,297.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7534092664718628,0.1523346751928329,0.1457459777593612,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670837402344,0.771678626537323,0.1661984473466873,0.115738458931446,297.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.7524096965789795,0.1512418538331985,0.1451479643583297,297.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.6638492941856384,0.144307792186737,0.4737797379493713,285.6685791015625,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0658569335937,285.6732177734375,1.0,0.2054917365312576,1.0,1.0,0.0,1.0,-0.8070288300514221,0.8070281744003296,6.348155920932186e-07,0.5350952744483948,1.0,1.0,0.0,36.17903137207031,66.0,15904.3662109375,-0.0,122.01638793945312,1.0,283.1499938964844,285.2621154785156,296.0421447753906,296.38690185546875,293.1499938964844,293.1499938964844,283.1499938964844,11447.9033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328765749931335,1.0,0.0,0.0,2.253652334213257,2.253661155700684,3.3889659789565485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.16650390625,0.0,350.3697814941406,1895.4371337890625,0.0,1126.69189453125,0.5611857175827026,1.0,0.0,3.0,1.0,0.0
18080580,298.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.8999305367469788,0.1821376234292984,0.1061569079756736,297.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.8999305367469788,0.1583044230937957,0.1117883399128913,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.8999305367469788,0.1787444949150085,0.0825664848089218,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.9408921599388124,0.1551400423049926,0.1258150190114975,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9594950079917908,0.137979656457901,0.6294883489608765,285.995361328125,284.95001220703125,294.68212890625,292.6759948730469,294.6805114746094,298.0679931640625,286.0206604003906,1.0,0.228763461112976,1.0,1.0,0.0,1.0,-1.267041563987732,1.2670402526855469,1.3612848306365777e-06,0.9580461978912354,1.0,1.0,0.0,17.76972770690918,66.0,24384.953125,-0.0,154.31065368652344,1.0,283.1499938964844,285.5259094238281,296.09771728515625,296.6933898925781,293.1499938964844,293.1499938964844,283.1499938964844,13499.8701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998329162597656,1.0,0.0,0.0,2.4473087787628174,2.4473190307617188,3.996418058704876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.4345703125,0.0,448.6755676269531,1895.4371337890625,0.0,1609.4345703125,0.6053261160850525,1.0,0.0,3.0,1.0,0.0
18080640,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.9039272665977478,0.1847611218690872,0.1091443747282028,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9062527418136596,0.1596320569515228,0.1157727390527725,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.9039272665977478,0.1808719187974929,0.084890067577362,297.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.9856342673301696,0.1548828035593032,0.1466405987739563,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.9506990909576416,0.136644572019577,0.622748613357544,286.03326416015625,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0564270019531,286.0453186035156,1.0,0.2337489575147628,1.0,1.0,0.0,1.0,-1.296565055847168,1.296563744544983,1.417257863067789e-06,0.9814942479133606,1.0,1.0,0.0,18.41073226928711,86.0,24910.2109375,-0.0,164.73121643066406,1.0,283.1499938964844,285.5365295410156,296.1000061035156,296.74591064453125,293.1499938964844,293.1499938964844,283.1499938964844,13965.7373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174639701843262,1.0,0.0,0.0,2.489177703857422,2.489188432693481,4.134330424676591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.396484375,0.0,472.0998840332031,1895.4371337890625,0.0,1751.206298828125,0.6183967590332031,1.0,0.0,3.0,1.0,0.0
18080700,298.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884704589844,0.9421943426132202,0.1888057291507721,0.1390834152698516,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.9532727003097534,0.1591951698064804,0.1511377096176147,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.9799537658691406,0.1841064095497131,0.121318869292736,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.9428138732910156,0.1542106419801712,0.146715298295021,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.8976814150810242,0.1345158368349075,0.6105951070785522,286.0905456542969,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0207214355469,286.1012268066406,1.0,0.2481064945459365,1.0,1.0,0.0,1.0,-1.3634283542633057,1.3634268045425415,1.5506069530601962e-06,1.0356541872024536,1.0,1.0,0.0,21.467430114746094,86.0,26183.6328125,-0.0,199.9441680908203,1.0,283.1499938964844,285.5588073730469,296.0809631347656,296.830322265625,293.1499938964844,293.1499938964844,283.1499938964844,15218.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542809844017029,1.0,0.0,0.0,2.5983822345733643,2.598393678665161,4.505047854763689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.818359375,0.0,537.0013427734375,1895.4371337890625,0.0,2062.600830078125,0.6421646475791931,1.0,0.0,3.0,1.0,0.0
18080760,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.9564624428749084,0.1871632635593414,0.1696360558271408,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.898460865020752,0.1591648906469345,0.1511141210794448,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.157958984375,0.9471298456192015,0.182354986667633,0.1284439861774444,297.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566467285156,0.888818085193634,0.1542181372642517,0.1464386880397796,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.8481956124305725,0.133304938673973,0.6037433743476868,286.1590881347656,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9579772949219,286.17315673828125,1.0,0.2637819051742553,1.0,1.0,0.0,1.0,-1.4396510124206543,1.439649224281311,1.712986431812169e-06,1.097960114479065,1.0,1.0,0.0,25.918598175048828,89.0,27497.328125,-0.0,233.61680603027344,1.0,283.1499938964844,285.6000366210937,296.0447998046875,296.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,16210.7275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849519848823547,1.0,0.0,0.0,2.681792974472046,2.681805372238159,4.798923214366368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.2158203125,0.0,590.3942260742188,1895.4371337890625,0.0,2334.71337890625,0.665198564529419,1.0,0.0,3.0,1.0,0.0
18080820,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.8093661665916443,0.1857230365276336,0.1678027659654617,297.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.7699782848358154,0.160443514585495,0.1526495516300201,297.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.8034986257553101,0.1817067861557006,0.1277343779802322,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.7620031833648682,0.1554486751556396,0.1479560583829879,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.7249031662940979,0.1319290101528167,0.5993075370788574,286.1031188964844,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8490905761719,286.0966491699219,1.0,0.2854326069355011,1.0,1.0,0.0,1.0,-1.434739351272583,1.4347376823425293,1.7000735397232347e-06,1.0918114185333252,1.0,1.0,0.0,44.143096923828125,77.0,27905.615234375,-0.0,276.1949157714844,1.0,283.1499938964844,285.5026550292969,295.95330810546875,296.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,18217.095703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280943036079407,1.0,0.0,0.0,2.8429129123687744,2.8429267406463623,5.392876119003631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.57470703125,0.0,703.3269653320312,1895.4371337890625,0.0,2730.71240234375,0.7043799757957458,1.0,0.0,3.0,1.0,0.0
18080880,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.8093661665916443,0.1857230365276336,0.1678027659654617,297.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.7699782848358154,0.160443514585495,0.1526495516300201,297.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.8034986257553101,0.1817067861557006,0.1277343779802322,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.7620031833648682,0.1554486751556396,0.1479560583829879,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.7249031662940979,0.1319290101528167,0.5993075370788574,286.1031188964844,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8490905761719,286.0966491699219,1.0,0.2854326069355011,1.0,1.0,0.0,1.0,-1.434739351272583,1.4347376823425293,1.7000735397232347e-06,1.0918114185333252,1.0,1.0,0.0,44.143096923828125,77.0,27905.615234375,-0.0,276.1949157714844,1.0,283.1499938964844,285.5026550292969,295.95330810546875,296.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,18217.095703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280943036079407,1.0,0.0,0.0,2.8429129123687744,2.8429267406463623,5.392876119003631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.57470703125,0.0,703.3269653320312,1895.4371337890625,0.0,2730.71240234375,0.7043799757957458,1.0,0.0,3.0,1.0,0.0
18080940,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.7839622497558594,0.187947079539299,0.1694597899913787,297.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.7469159364700317,0.1619745939970016,0.1542150676250457,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560607910156,0.7777209281921387,0.183316558599472,0.1287491619586944,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564880371094,0.7395403385162354,0.1568556278944015,0.1494245827198028,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.7002169489860535,0.1317502558231353,0.5988393425941467,286.05572509765625,284.95001220703125,294.7884521484375,292.7597351074219,294.7870483398437,297.8041381835937,286.05145263671875,1.0,0.2939364016056061,1.0,1.0,0.0,1.0,-1.4410237073898315,1.4410220384597778,1.7136467249656562e-06,1.0967260599136353,1.0,1.0,0.0,51.09538269042969,77.0,28250.033203125,-0.0,295.94122314453125,1.0,283.1499938964844,285.448486328125,295.8942565917969,296.81475830078125,293.1499938964844,293.1499938964844,283.1499938964844,19528.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435055017471313,1.0,0.0,0.0,2.943478584289551,2.943493366241455,5.781161007689661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.0458984375,0.0,780.6373901367188,1895.4371337890625,0.0,2874.48388671875,0.7259963750839233,1.0,0.0,3.0,1.0,0.0
18081000,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.7795147895812988,0.1893226504325866,0.1706225425004959,297.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.7426047325134277,0.1628025025129318,0.1550141125917434,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.7729122042655945,0.184320867061615,0.129420518875122,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.7352890968322754,0.1576133519411087,0.1501628011465072,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04400634765625,0.6945585012435913,0.1318438500165939,0.5992324948310852,286.0430908203125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78759765625,286.0401916503906,1.0,0.2964980900287628,1.0,1.0,0.0,1.0,-1.445542573928833,1.4455409049987793,1.7234729057236109e-06,1.1002824306488037,1.0,1.0,0.0,52.94137954711914,65.0,28403.013671875,-0.0,302.4867553710937,1.0,283.1499938964844,285.4337463378906,295.8764038085937,296.8001708984375,293.1499938964844,293.1499938964844,283.1499938964844,19977.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480560779571533,1.0,0.0,0.0,2.9770936965942383,2.977108955383301,5.913959739700658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.1728515625,0.0,807.689208984375,1895.4371337890625,0.0,2917.06689453125,0.737055778503418,1.0,0.0,3.0,1.0,0.0
18081060,297.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.779323935508728,0.1943013966083526,0.1749239861965179,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.740698516368866,0.1657253205776214,0.157736524939537,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.7711836695671082,0.1880059987306594,0.1319000571966171,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.7332227826118469,0.1602888107299804,0.1526617407798767,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.6894105672836304,0.1325808316469192,0.6020731925964355,286.0110168457031,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7441101074219,286.0099792480469,1.0,0.3009537756443023,1.0,1.0,0.0,1.0,-1.4633582830429075,1.4633564949035645,1.7625984582991805e-06,1.114330172538757,1.0,1.0,0.0,55.27821350097656,53.0,28969.185546875,-0.0,316.3632507324219,1.0,283.1499938964844,285.3896484375,295.8511657714844,296.7926330566406,293.1499938964844,293.1499938964844,283.1499938964844,21575.26171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580156564712524,1.0,0.0,0.0,3.093869686126709,3.093886137008667,6.387006692420982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.80224609375,0.0,906.5107421875,1895.4371337890625,0.0,3010.395751953125,0.7655264735221863,1.0,0.0,3.0,1.0,0.0
18081120,297.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.779323935508728,0.1943013966083526,0.1749239861965179,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.740698516368866,0.1657253205776214,0.157736524939537,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.7711836695671082,0.1880059987306594,0.1319000571966171,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.7332227826118469,0.1602888107299804,0.1526617407798767,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.6894105672836304,0.1325808316469192,0.6020731925964355,286.0110168457031,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7441101074219,286.0099792480469,1.0,0.3009537756443023,1.0,1.0,0.0,1.0,-1.4633582830429075,1.4633564949035645,1.7625984582991805e-06,1.114330172538757,1.0,1.0,0.0,55.27821350097656,53.0,28969.185546875,-0.0,316.3632507324219,1.0,283.1499938964844,285.3896484375,295.8511657714844,296.7926330566406,293.1499938964844,293.1499938964844,283.1499938964844,21575.26171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580156564712524,1.0,0.0,0.0,3.093869686126709,3.093886137008667,6.387006692420982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.80224609375,0.0,906.5107421875,1895.4371337890625,0.0,3010.395751953125,0.7655264735221863,1.0,0.0,3.0,1.0,0.0
18081180,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7954421043395996,0.1998155117034912,0.1796815246343612,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7528205513954163,0.1689632385969162,0.1606325209140777,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7853503227233887,0.1921322792768478,0.134645789861679,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.744764506816864,0.1632593125104904,0.1553086340427398,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.6994168758392334,0.1338127553462982,0.6066452860832214,285.9958801269531,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7106018066406,285.99578857421875,1.0,0.3006916344165802,1.0,1.0,0.0,1.0,-1.4845072031021118,1.4845054149627686,1.809803620744788e-06,1.1310189962387085,1.0,1.0,0.0,53.07352828979492,41.0,29563.369140625,-0.0,320.6478576660156,1.0,283.1499938964844,285.361328125,295.8603820800781,296.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,23031.404296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645045161247253,1.0,0.0,0.0,3.1965696811676025,3.196587324142456,6.818073643444222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.05078125,0.0,999.8148803710938,1895.4371337890625,0.0,3071.257568359375,0.7906109094619751,1.0,0.0,3.0,1.0,0.0
18081240,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7954421043395996,0.1998155117034912,0.1796815246343612,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7528205513954163,0.1689632385969162,0.1606325209140777,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7853503227233887,0.1921322792768478,0.134645789861679,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.744764506816864,0.1632593125104904,0.1553086340427398,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.6994168758392334,0.1338127553462982,0.6066452860832214,285.9958801269531,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7106018066406,285.99578857421875,1.0,0.3006916344165802,1.0,1.0,0.0,1.0,-1.4845072031021118,1.4845054149627686,1.809803620744788e-06,1.1310189962387085,1.0,1.0,0.0,53.07352828979492,41.0,29563.369140625,-0.0,320.6478576660156,1.0,283.1499938964844,285.361328125,295.8603820800781,296.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,23031.404296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645045161247253,1.0,0.0,0.0,3.1965696811676025,3.196587324142456,6.818073643444222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.05078125,0.0,999.8148803710938,1895.4371337890625,0.0,3071.257568359375,0.7906109094619751,1.0,0.0,3.0,1.0,0.0
18081300,297.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.808638870716095,0.2026631981134414,0.1821176558732986,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7637077569961548,0.1706430464982986,0.1621037274599075,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.797588586807251,0.1942613124847412,0.1360453069210052,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7551751136779785,0.164803147315979,0.1566519886255264,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7091119885444641,0.1345361620187759,0.6092771291732788,285.9909362792969,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6963195800781,285.9903259277344,1.0,0.2992480993270874,1.0,1.0,0.0,1.0,-1.495649814605713,1.4956480264663696,1.8350000345890287e-06,1.13981032371521,1.0,1.0,0.0,50.72998428344727,41.0,29882.919921875,-0.0,319.92388916015625,1.0,283.1499938964844,285.3478698730469,295.8716125488281,296.8563232421875,293.1499938964844,293.1499938964844,283.1499938964844,23830.720703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674572110176086,1.0,0.0,0.0,3.251565933227539,3.25158429145813,7.054698585307051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.44287109375,0.0,1052.312744140625,1895.4371337890625,0.0,3098.95703125,0.8012718558311462,1.0,0.0,3.0,1.0,0.0
18081360,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.8243958353996277,0.205541506409645,0.1845645606517791,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7782927751541138,0.1723406761884689,0.1635729372501373,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.8131681680679321,0.1964031159877777,0.1374411582946777,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7692142724990845,0.1663645803928375,0.1579928398132324,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7212131023406982,0.1353009641170501,0.6120184063911438,285.9906921386719,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6832580566406,285.9910888671875,1.0,0.2971076667308807,1.0,1.0,0.0,1.0,-1.50692880153656,1.5069268941879272,1.860732709246804e-06,1.1487066745758057,1.0,1.0,0.0,47.74797821044922,29.0,30159.681640625,-0.0,317.6009521484375,1.0,283.1499938964844,285.3427734375,295.8842163085937,296.8845520019531,293.1499938964844,293.1499938964844,283.1499938964844,24367.74609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703582286834717,1.0,0.0,0.0,3.287998914718628,3.288017511367798,7.213675985440204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.52734375,0.0,1088.083251953125,1895.4371337890625,0.0,3126.171142578125,0.8129799365997314,1.0,0.0,3.0,1.0,0.0
18081420,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8682839870452881,0.2113334089517593,0.189457818865776,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.8195429444313049,0.1757440268993377,0.166483074426651,297.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.854130208492279,0.2006743848323822,0.1401998847723007,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.8102346062660217,0.1694959700107574,0.1606462597846985,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.7547188401222229,0.1368879079818725,0.617608368396759,285.9894714355469,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65966796875,285.990234375,1.0,0.2913843393325805,1.0,1.0,0.0,1.0,-1.5295034646987915,1.5295015573501587,1.9129240627080435e-06,1.166502594947815,1.0,1.0,0.0,40.5042839050293,25.0,30749.4296875,-0.0,309.4862976074219,1.0,283.1499938964844,285.3284912109375,295.9118957519531,296.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,25654.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87629634141922,1.0,0.0,0.0,3.373725414276123,3.3737452030181885,7.594737780891592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.923828125,0.0,1175.42919921875,1895.4371337890625,0.0,3181.862548828125,0.8339666724205017,1.0,0.0,3.0,1.0,0.0
18081480,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8682839870452881,0.2113334089517593,0.189457818865776,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.8195429444313049,0.1757440268993377,0.166483074426651,297.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.854130208492279,0.2006743848323822,0.1401998847723007,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.8102346062660217,0.1694959700107574,0.1606462597846985,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.7547188401222229,0.1368879079818725,0.617608368396759,285.9894714355469,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65966796875,285.990234375,1.0,0.2913843393325805,1.0,1.0,0.0,1.0,-1.5295034646987915,1.5295015573501587,1.9129240627080435e-06,1.166502594947815,1.0,1.0,0.0,40.5042839050293,25.0,30749.4296875,-0.0,309.4862976074219,1.0,283.1499938964844,285.3284912109375,295.9118957519531,296.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,25654.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87629634141922,1.0,0.0,0.0,3.373725414276123,3.3737452030181885,7.594737780891592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.923828125,0.0,1175.42919921875,1895.4371337890625,0.0,3181.862548828125,0.8339666724205017,1.0,0.0,3.0,1.0,0.0
18081540,297.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.928416669368744,0.2171217054128646,0.1943940222263336,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8681249022483826,0.1791063845157623,0.1694028079509735,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.9086893796920776,0.2048691809177398,0.1429418474435806,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8576540350914001,0.172587975859642,0.1633106023073196,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.799982488155365,0.1384918391704559,0.6235253214836121,285.99273681640625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6388244628906,285.9936828613281,1.0,0.2870377004146576,1.0,1.0,0.0,1.0,-1.5525282621383667,1.5525262355804443,1.967095158761367e-06,1.1846323013305664,1.0,1.0,0.0,34.11150360107422,25.0,31337.20703125,-0.0,303.5408630371094,1.0,283.1499938964844,285.3188781738281,295.93963623046875,297.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,26877.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822993040084839,1.0,0.0,0.0,3.453171491622925,3.453192234039306,7.956638228279189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.73388671875,0.0,1260.43896484375,1895.4371337890625,0.0,3238.125,0.8534433245658875,1.0,0.0,3.0,1.0,0.0
