time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081600,297.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.928416669368744,0.2171217054128646,0.1943940222263336,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8681249022483826,0.1791063845157623,0.1694028079509735,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.9086893796920776,0.2048691809177398,0.1429418474435806,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8576540350914001,0.172587975859642,0.1633106023073196,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.799982488155365,0.1384918391704559,0.6235253214836121,285.99273681640625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6388244628906,285.9936828613281,1.0,0.2870377004146576,1.0,1.0,0.0,1.0,-1.5525282621383667,1.5525262355804443,1.967095158761367e-06,1.1846323013305664,1.0,1.0,0.0,34.11150360107422,25.0,31337.20703125,-0.0,303.5408630371094,1.0,283.1499938964844,285.3188781738281,295.93963623046875,297.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,26877.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822993040084839,1.0,0.0,0.0,3.453171491622925,3.453192234039306,7.956638228279189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.73388671875,0.0,1260.43896484375,1895.4371337890625,0.0,3238.125,0.8534433245658875,1.0,0.0,3.0,1.0,0.0
18081660,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.9872691035270692,0.2229865193367004,0.1994081139564514,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9216235280036926,0.1823715567588806,0.1723292469978332,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.968727171421051,0.2089296281337738,0.1456630527973175,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.9086058139801024,0.1755846440792083,0.1659834235906601,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.8428798317909241,0.1400441378355026,0.6296877264976501,285.9975280761719,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200866699219,285.9979553222656,1.0,0.2849131226539612,1.0,1.0,0.0,1.0,-1.5728663206100464,1.572864294052124,2.0158611278020544e-06,1.2007416486740112,1.0,1.0,0.0,29.82722854614257,28.0,31886.4140625,-0.0,302.3427429199219,1.0,283.1499938964844,285.3104248046875,295.9665832519531,297.0712890625,293.1499938964844,293.1499938964844,283.1499938964844,28062.017578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882743716239929,1.0,0.0,0.0,3.5284454822540283,3.5284669399261475,8.307304710797325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.04736328125,0.0,1344.6761474609375,1895.4371337890625,0.0,3294.065673828125,0.8719106316566467,1.0,0.0,3.0,1.0,0.0
18081720,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.9872691035270692,0.2229865193367004,0.1994081139564514,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9216235280036926,0.1823715567588806,0.1723292469978332,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.968727171421051,0.2089296281337738,0.1456630527973175,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.9086058139801024,0.1755846440792083,0.1659834235906601,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.8428798317909241,0.1400441378355026,0.6296877264976501,285.9975280761719,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200866699219,285.9979553222656,1.0,0.2849131226539612,1.0,1.0,0.0,1.0,-1.5728663206100464,1.572864294052124,2.0158611278020544e-06,1.2007416486740112,1.0,1.0,0.0,29.82722854614257,28.0,31886.4140625,-0.0,302.3427429199219,1.0,283.1499938964844,285.3104248046875,295.9665832519531,297.0712890625,293.1499938964844,293.1499938964844,283.1499938964844,28062.017578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882743716239929,1.0,0.0,0.0,3.5284454822540283,3.5284669399261475,8.307304710797325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.04736328125,0.0,1344.6761474609375,1895.4371337890625,0.0,3294.065673828125,0.8719106316566467,1.0,0.0,3.0,1.0,0.0
18081780,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.9810407161712646,0.2309084981679916,0.1871640533208847,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.9425561428070068,0.1854707449674606,0.1752613186836242,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.9863865971565248,0.2127838879823684,0.1483614444732666,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9287020564079284,0.1784173399209976,0.168663665652275,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8569415807723999,0.1415089517831802,0.6361587643623352,285.98651123046875,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.60906982421875,285.9852600097656,1.0,0.2846852838993072,1.0,1.0,0.0,1.0,-1.5784449577331543,1.578442931175232,2.029336428677197e-06,1.2051293849945068,1.0,1.0,0.0,28.90522766113281,31.0,32205.38671875,-0.0,302.0338439941406,1.0,283.1499938964844,285.2885437011719,295.9898986816406,297.1200866699219,293.1499938964844,293.1499938964844,283.1499938964844,29232.314453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936497569084167,1.0,0.0,0.0,3.601269245147705,3.601291418075561,8.653752274767612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.30517578125,0.0,1429.6649169921875,1895.4371337890625,0.0,3344.322509765625,0.8897805213928223,1.0,0.0,3.0,1.0,0.0
18081840,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.9810407161712646,0.2309084981679916,0.1871640533208847,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.9425561428070068,0.1854707449674606,0.1752613186836242,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.9863865971565248,0.2127838879823684,0.1483614444732666,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9287020564079284,0.1784173399209976,0.168663665652275,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8569415807723999,0.1415089517831802,0.6361587643623352,285.98651123046875,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.60906982421875,285.9852600097656,1.0,0.2846852838993072,1.0,1.0,0.0,1.0,-1.5784449577331543,1.578442931175232,2.029336428677197e-06,1.2051293849945068,1.0,1.0,0.0,28.90522766113281,31.0,32205.38671875,-0.0,302.0338439941406,1.0,283.1499938964844,285.2885437011719,295.9898986816406,297.1200866699219,293.1499938964844,293.1499938964844,283.1499938964844,29232.314453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936497569084167,1.0,0.0,0.0,3.601269245147705,3.601291418075561,8.653752274767612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.30517578125,0.0,1429.6649169921875,1895.4371337890625,0.0,3344.322509765625,0.8897805213928223,1.0,0.0,3.0,1.0,0.0
18081900,297.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.9789978861808776,0.2358261197805404,0.1835006177425384,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9499108195304872,0.1869547963142395,0.1766689866781234,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.9920937418937684,0.2146313637495041,0.1496567130088806,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.9360650181770324,0.1797687709331512,0.1699461489915847,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.861965537071228,0.1422349363565445,0.6393506526947021,285.97808837890625,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.60772705078125,285.9771728515625,1.0,0.2851375043392181,1.0,1.0,0.0,1.0,-1.5832087993621826,1.5832067728042605,2.040882236542529e-06,1.2088700532913208,1.0,1.0,0.0,28.69499969482422,31.0,32398.216796875,-0.0,303.6353759765625,1.0,283.1499938964844,285.27587890625,295.999755859375,297.14019775390625,293.1499938964844,293.1499938964844,283.1499938964844,29935.521484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957660794258118,1.0,0.0,0.0,3.644327402114868,3.644350290298462,8.861924811753852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.79931640625,0.0,1481.561767578125,1895.4371337890625,0.0,3364.0869140625,0.8975468277931213,1.0,0.0,3.0,1.0,0.0
18081960,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.9778105020523072,0.2407186925411224,0.1814711093902588,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.9550726413726808,0.1884067803621292,0.1780483871698379,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.996009886264801,0.2164493799209594,0.1509278714656829,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.9412744641304016,0.1810880303382873,0.1712004393339157,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.8654419183731079,0.1429591029882431,0.6425687670707703,285.9760131835937,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6065979003906,285.97613525390625,1.0,0.2859491407871246,1.0,1.0,0.0,1.0,-1.5891916751861572,1.5891896486282349,2.055438926618081e-06,1.2135655879974363,1.0,1.0,0.0,28.6461181640625,51.0,32576.80078125,-0.0,306.3976745605469,1.0,283.1499938964844,285.2712707519531,296.010009765625,297.1600341796875,293.1499938964844,293.1499938964844,283.1499938964844,30376.505859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976376056671143,1.0,0.0,0.0,3.671071767807007,3.671095132827759,8.992471407509584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.83349609375,0.0,1514.4197998046875,1895.4371337890625,0.0,3381.5537109375,0.906920313835144,1.0,0.0,3.0,1.0,0.0
18082020,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9894647002220154,0.2473704665899276,0.2054745554924011,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.9311811327934264,0.1912847757339477,0.1808568388223648,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9782123565673828,0.2203113585710525,0.153539165854454,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9168224334716796,0.1836996525526046,0.1737581640481948,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8453119993209839,0.144388198852539,0.6494259834289551,285.9963684082031,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5957946777344,286.00018310546875,1.0,0.2956116497516632,1.0,1.0,0.0,1.0,-1.6296639442443848,1.6296617984771729,2.1553648821281968e-06,1.2450904846191406,1.0,1.0,0.0,31.518022537231445,69.0,33389.109375,-0.0,335.5491943359375,1.0,283.1499938964844,285.28155517578125,296.03692626953125,297.2230834960937,293.1499938964844,293.1499938964844,283.1499938964844,31532.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901849329471588,1.0,0.0,0.0,3.740283727645874,3.7403078079223633,9.334743253930356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.81982421875,0.0,1601.7005615234375,1895.4371337890625,0.0,3420.816650390625,0.9239116907119752,1.0,0.0,3.0,1.0,0.0
18082080,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9894647002220154,0.2473704665899276,0.2054745554924011,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.9311811327934264,0.1912847757339477,0.1808568388223648,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9782123565673828,0.2203113585710525,0.153539165854454,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9168224334716796,0.1836996525526046,0.1737581640481948,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8453119993209839,0.144388198852539,0.6494259834289551,285.9963684082031,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5957946777344,286.00018310546875,1.0,0.2956116497516632,1.0,1.0,0.0,1.0,-1.6296639442443848,1.6296617984771729,2.1553648821281968e-06,1.2450904846191406,1.0,1.0,0.0,31.518022537231445,69.0,33389.109375,-0.0,335.5491943359375,1.0,283.1499938964844,285.28155517578125,296.03692626953125,297.2230834960937,293.1499938964844,293.1499938964844,283.1499938964844,31532.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901849329471588,1.0,0.0,0.0,3.740283727645874,3.7403078079223633,9.334743253930356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.81982421875,0.0,1601.7005615234375,1895.4371337890625,0.0,3420.816650390625,0.9239116907119752,1.0,0.0,3.0,1.0,0.0
18082140,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9577398300170898,0.2487131655216217,0.2238586843013763,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.8748795986175537,0.1941127032041549,0.1837949454784393,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.9187918305397034,0.2232990115880966,0.1560622304677963,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8630006909370422,0.1862626820802688,0.1764454543590545,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.7979834079742432,0.1455784887075424,0.6562883853912354,286.0461120605469,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56256103515625,286.0489501953125,1.0,0.310917466878891,1.0,1.0,0.0,1.0,-1.6817001104354858,1.6816978454589844,2.288728865096345e-06,1.2860101461410522,1.0,1.0,0.0,38.87827682495117,87.0,34418.296875,-0.0,381.2615051269531,1.0,283.1499938964844,285.3099670410156,296.07403564453125,297.3208312988281,293.1499938964844,293.1499938964844,283.1499938964844,32654.865234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908813774585724,1.0,0.0,0.0,3.806255340576172,3.8062803745269775,9.66694301496318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.3701171875,0.0,1687.957763671875,1895.4371337890625,0.0,3485.592041015625,0.9401174783706664,1.0,0.0,3.0,1.0,0.0
18082200,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9577398300170898,0.2487131655216217,0.2238586843013763,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.8748795986175537,0.1941127032041549,0.1837949454784393,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.9187918305397034,0.2232990115880966,0.1560622304677963,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8630006909370422,0.1862626820802688,0.1764454543590545,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.7979834079742432,0.1455784887075424,0.6562883853912354,286.0461120605469,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56256103515625,286.0489501953125,1.0,0.310917466878891,1.0,1.0,0.0,1.0,-1.6817001104354858,1.6816978454589844,2.288728865096345e-06,1.2860101461410522,1.0,1.0,0.0,38.87827682495117,87.0,34418.296875,-0.0,381.2615051269531,1.0,283.1499938964844,285.3099670410156,296.07403564453125,297.3208312988281,293.1499938964844,293.1499938964844,283.1499938964844,32654.865234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908813774585724,1.0,0.0,0.0,3.806255340576172,3.8062803745269775,9.66694301496318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.3701171875,0.0,1687.957763671875,1895.4371337890625,0.0,3485.592041015625,0.9401174783706664,1.0,0.0,3.0,1.0,0.0
18082260,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.8770669102668762,0.252470463514328,0.2269616723060608,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.8102684020996094,0.1966824978590011,0.1868086755275726,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8468345999717712,0.2266433984041214,0.1587324142456054,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.7989481687545776,0.1885813474655151,0.1792189478874206,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.7358916997909546,0.1464548259973526,0.6629820466041565,286.05224609375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5406799316406,286.0536193847656,1.0,0.3277691900730133,1.0,1.0,0.0,1.0,-1.69795560836792,1.6979533433914185,2.3313921246881364e-06,1.298772215843201,1.0,1.0,0.0,52.48154830932617,75.0,34889.50390625,-0.0,430.8927917480469,1.0,283.1499938964844,285.3034973144531,296.0991516113281,297.384765625,293.1499938964844,293.1499938964844,283.04998779296875,33780.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161205291748048,1.0,0.0,0.0,3.8713161945343018,3.8713419437408447,1.0000243264585151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.642578125,0.0,1776.0032958984375,1895.4371337890625,0.0,3553.31396484375,0.9550976753234864,1.0,0.0,3.0,1.0,0.0
18082320,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.8770669102668762,0.252470463514328,0.2269616723060608,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.8102684020996094,0.1966824978590011,0.1868086755275726,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8468345999717712,0.2266433984041214,0.1587324142456054,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.7989481687545776,0.1885813474655151,0.1792189478874206,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.7358916997909546,0.1464548259973526,0.6629820466041565,286.05224609375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5406799316406,286.0536193847656,1.0,0.3277691900730133,1.0,1.0,0.0,1.0,-1.69795560836792,1.6979533433914185,2.3313921246881364e-06,1.298772215843201,1.0,1.0,0.0,52.48154830932617,75.0,34889.50390625,-0.0,430.8927917480469,1.0,283.1499938964844,285.3034973144531,296.0991516113281,297.384765625,293.1499938964844,293.1499938964844,283.04998779296875,33780.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161205291748048,1.0,0.0,0.0,3.8713161945343018,3.8713419437408447,1.0000243264585151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.642578125,0.0,1776.0032958984375,1895.4371337890625,0.0,3553.31396484375,0.9550976753234864,1.0,0.0,3.0,1.0,0.0
18082380,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8608232736587524,0.2563202083110809,0.2305291295051574,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.7937698364257812,0.198578268289566,0.1888735592365265,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.8311223983764648,0.2290372401475906,0.1606327295303344,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7824109792709351,0.1902792751789093,0.181094691157341,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7210712432861328,0.1470311135053634,0.666751503944397,285.9922790527344,284.95001220703125,295.2336120605469,293.0830078125,295.232421875,297.52655029296875,285.9910583496094,1.0,0.3346482217311859,1.0,1.0,0.0,1.0,-1.7137799263000488,1.7137775421142578,2.373389406784554e-06,1.3111928701400757,1.0,1.0,0.0,57.91024398803711,75.0,35611.70703125,-0.0,456.0300903320313,1.0,283.0529479980469,285.2261047363281,296.1302185058594,297.47723388671875,293.1499938964844,293.1499938964844,283.04998779296875,34613.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246875047683716,1.0,0.0,0.0,3.9187400341033936,3.918766498565674,1.0246751571685309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.07861328125,0.0,1842.0750732421875,1895.4371337890625,0.0,3632.353271484375,0.9647140502929688,1.0,0.0,3.0,1.0,0.0
18082440,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8601531386375427,0.2571506202220917,0.2312781512737274,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.792788028717041,0.1989538818597793,0.1892516613006591,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8302333354949951,0.2295092493295669,0.1609804332256317,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7814140915870667,0.1906138211488723,0.1814339607954025,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.7199946641921997,0.147136852145195,0.6673246622085571,285.9912414550781,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.523681640625,285.9911193847656,1.0,0.3354465663433075,1.0,1.0,0.0,1.0,-1.7166467905044556,1.7166444063186646,2.381043259447324e-06,1.3134396076202393,1.0,1.0,0.0,58.402793884277344,63.0,35683.76171875,-0.0,459.1965026855469,1.0,283.0516967773437,285.2250061035156,296.1303405761719,297.4782409667969,293.1499938964844,293.1499938964844,282.75,34728.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258230924606324,1.0,0.0,0.0,3.925225496292114,3.9252521991729736,1.0280696187692229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.447265625,0.0,1851.2359619140625,1895.4371337890625,0.0,3642.79736328125,0.9662562012672424,1.0,0.0,3.0,1.0,0.0
18082500,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.8605584502220154,0.2593758106231689,0.233381986618042,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.7921673655509949,0.1999194025993347,0.1902658641338348,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.8297602534294128,0.2307171821594238,0.1619156002998352,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.780706524848938,0.1914655119180679,0.182338148355484,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.7187263369560242,0.1473576575517654,0.6687005162239075,285.8529968261719,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5146484375,285.8324890136719,1.0,0.3369977474212646,1.0,1.0,0.0,1.0,-1.7242525815963743,1.7242501974105835,2.4014339032873977e-06,1.3194094896316528,1.0,1.0,0.0,59.16070938110352,63.0,36790.1640625,-0.0,466.03271484375,1.0,282.7922668457031,285.0409545898437,296.178955078125,297.6678466796875,293.1499938964844,293.1499938964844,282.75,35016.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358110427856444,1.0,0.0,0.0,3.941497325897217,3.9415242671966553,1.036610910887248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.9228515625,0.0,1874.3543701171875,1895.4371337890625,0.0,3734.287841796875,0.9701274633407592,1.0,0.0,3.0,1.0,0.0
18082560,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.8642721772193909,0.2613839507102966,0.2352355420589447,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7946929931640625,0.2007050663232803,0.1910623461008072,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8322536945343018,0.2317053824663162,0.1626545935869217,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7830784320831299,0.1921424567699432,0.1830303221940994,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.7200726270675659,0.1474353820085525,0.669245183467865,285.78204345703125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5039978027344,285.7803649902344,1.0,0.3372579514980316,1.0,1.0,0.0,1.0,-1.7298089265823364,1.7298065423965454,2.4164121441572206e-06,1.3237825632095337,1.0,1.0,0.0,58.88246154785156,51.0,36974.35546875,-0.0,468.61077880859375,1.0,282.7541198730469,284.9906921386719,296.17333984375,297.6269226074219,293.1499938964844,293.1499938964844,282.45001220703125,35239.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414865374565125,1.0,0.0,0.0,3.95402193069458,3.9540488719940186,1.0432092949486105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.0654296875,0.0,1892.279052734375,1895.4371337890625,0.0,3785.952880859375,0.9731069803237916,1.0,0.0,3.0,1.0,0.0
18082620,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.880997896194458,0.2650850117206573,0.2385252118110656,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.808127760887146,0.2019530683755874,0.1922187805175781,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.84540194272995,0.2333118468523025,0.1637682914733886,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.7961335182189941,0.1931798905134201,0.1839860528707504,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7295254468917847,0.1473229825496673,0.6685572266578674,285.5682678222656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4815673828125,285.56622314453125,1.0,0.3347840905189514,1.0,1.0,0.0,1.0,-1.736809015274048,1.7368066310882568,2.4353769276785897e-06,1.3293023109436035,1.0,1.0,0.0,55.828861236572266,39.0,38141.6328125,-0.0,463.8851318359375,1.0,282.457275390625,284.7554931640625,296.1856384277344,297.71563720703125,293.1499938964844,293.1499938964844,282.1499938964844,35546.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551061987876892,1.0,0.0,0.0,3.9712281227111816,3.971255302429199,1.0523081073188223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.42236328125,0.0,1917.08984375,1895.4371337890625,0.0,3908.843994140625,0.977199912071228,1.0,0.0,3.0,1.0,0.0
18082680,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.880997896194458,0.2650850117206573,0.2385252118110656,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.808127760887146,0.2019530683755874,0.1922187805175781,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.84540194272995,0.2333118468523025,0.1637682914733886,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.7961335182189941,0.1931798905134201,0.1839860528707504,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7295254468917847,0.1473229825496673,0.6685572266578674,285.5682678222656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4815673828125,285.56622314453125,1.0,0.3347840905189514,1.0,1.0,0.0,1.0,-1.736809015274048,1.7368066310882568,2.4353769276785897e-06,1.3293023109436035,1.0,1.0,0.0,55.828861236572266,39.0,38141.6328125,-0.0,463.8851318359375,1.0,282.457275390625,284.7554931640625,296.1856384277344,297.71563720703125,293.1499938964844,293.1499938964844,282.1499938964844,35546.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551061987876892,1.0,0.0,0.0,3.9712281227111816,3.971255302429199,1.0523081073188223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.42236328125,0.0,1917.08984375,1895.4371337890625,0.0,3908.843994140625,0.977199912071228,1.0,0.0,3.0,1.0,0.0
18082740,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107666015625,0.8950693011283875,0.2669196426868438,0.2401105165481567,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.8191264271736145,0.2024853527545929,0.1926565468311309,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.8570610880851746,0.2340197712182998,0.1642190814018249,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.8075056672096252,0.1936040669679641,0.1843209266662597,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.7381561994552612,0.147164449095726,0.6674976944923401,285.4110412597656,284.95001220703125,295.3324584960937,293.1414794921875,295.3312683105469,297.4700012207031,285.3916320800781,1.0,0.3322114944458008,1.0,1.0,0.0,1.0,-1.738910436630249,1.738908052444458,2.441095830363338e-06,1.3309656381607056,1.0,1.0,0.0,53.1540412902832,39.0,39150.1328125,0.0,457.2532958984375,1.0,282.1888122558594,284.5580139160156,296.21307373046875,297.8604431152344,293.1499938964844,293.1499938964844,282.1499938964844,35654.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634029269218444,1.0,0.0,0.0,3.9772262573242174,3.977253437042236,1.0554894060987865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.64453125,0.0,1925.789794921875,1895.4371337890625,0.0,3982.861328125,0.9786266088485718,1.0,0.0,3.0,1.0,0.0
18082800,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439636230469,0.9117491245269777,0.2684939801692962,0.2414309382438659,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.8315664529800415,0.2028799504041671,0.1929424107074737,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.8710674047470093,0.2345594614744186,0.1645330041646957,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.8200873732566833,0.1939021348953247,0.184515044093132,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7486297488212585,0.1469430774450302,0.6660728454589844,285.343994140625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4589233398437,285.3418884277344,1.0,0.3292129337787628,1.0,1.0,0.0,1.0,-1.7397394180297852,1.739737033843994,2.4433795715594897e-06,1.3316421508789062,1.0,1.0,0.0,50.22059631347656,27.0,39235.2421875,0.0,449.0695495605469,1.0,282.1542358398437,284.51129150390625,296.1977844238281,297.79669189453125,293.1499938964844,293.1499938964844,281.8500061035156,35730.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665830731391908,1.0,0.0,0.0,3.9814510345458975,3.981478452682495,1.0577330158412224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.1708984375,0.0,1931.9334716796875,1895.4371337890625,0.0,4011.046142578125,0.9796315431594848,1.0,0.0,3.0,1.0,0.0
18082860,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9647531509399414,0.2716275751590729,0.2440129220485687,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8706001043319702,0.2035380899906158,0.1933318674564361,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.915514588356018,0.2354953438043594,0.1650203466415405,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8575237393379211,0.1943646073341369,0.1847177147865295,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.7827861309051514,0.146350160241127,0.6622568368911743,285.12371826171875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4363708496094,285.12091064453125,1.0,0.3214077949523926,1.0,1.0,0.0,1.0,-1.739555597305298,1.7395532131195068,2.4432754344161367e-06,1.3318123817443848,1.0,1.0,0.0,42.89113235473633,25.0,40246.21875,0.0,427.2527160644531,1.0,281.8564758300781,284.271484375,296.20654296875,297.8669128417969,293.1499938964844,293.1499938964844,281.54998779296875,35839.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976301908493042,1.0,0.0,0.0,3.9875450134277344,3.987572431564331,1.060973318089964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.27001953125,0.0,1940.8179931640625,1895.4371337890625,0.0,4096.49560546875,0.981080949306488,1.0,0.0,3.0,1.0,0.0
18082920,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9647531509399414,0.2716275751590729,0.2440129220485687,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8706001043319702,0.2035380899906158,0.1933318674564361,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.915514588356018,0.2354953438043594,0.1650203466415405,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8575237393379211,0.1943646073341369,0.1847177147865295,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.7827861309051514,0.146350160241127,0.6622568368911743,285.12371826171875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4363708496094,285.12091064453125,1.0,0.3214077949523926,1.0,1.0,0.0,1.0,-1.739555597305298,1.7395532131195068,2.4432754344161367e-06,1.3318123817443848,1.0,1.0,0.0,42.89113235473633,25.0,40246.21875,0.0,427.2527160644531,1.0,281.8564758300781,284.271484375,296.20654296875,297.8669128417969,293.1499938964844,293.1499938964844,281.54998779296875,35839.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976301908493042,1.0,0.0,0.0,3.9875450134277344,3.987572431564331,1.060973318089964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.27001953125,0.0,1940.8179931640625,1895.4371337890625,0.0,4096.49560546875,0.981080949306488,1.0,0.0,3.0,1.0,0.0
18082980,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9980974197387696,0.2747558653354645,0.2465209364891052,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9035468101501464,0.203968659043312,0.1936273127794265,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9546158909797668,0.2361640930175781,0.1654112040996551,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8892365097999573,0.1946092993021011,0.1848353594541549,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8102851510047913,0.1455811113119125,0.6582233309745789,284.904541015625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4146728515625,284.9029235839844,1.0,0.3152115046977997,1.0,1.0,0.0,1.0,-1.72808837890625,1.728085994720459,2.415033350189333e-06,1.3250452280044556,0.94487464427948,0.94487464427948,0.0,38.32631301879883,28.0,40978.14453125,0.0,409.5798034667969,1.0,281.5557861328125,284.0397644042969,296.216064453125,297.9306945800781,293.1499938964844,293.1499938964844,281.25,37801.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849411845207214,1.0,0.0,0.0,3.9473917484283447,3.947419166564941,1.0397136520623462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.45751953125,0.0,1904.4598388671875,1895.4371337890625,0.0,4171.52392578125,0.972798764705658,1.0,0.0,3.0,1.0,0.0
18083040,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9980974197387696,0.2747558653354645,0.2465209364891052,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9035468101501464,0.203968659043312,0.1936273127794265,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9546158909797668,0.2361640930175781,0.1654112040996551,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8892365097999573,0.1946092993021011,0.1848353594541549,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8102851510047913,0.1455811113119125,0.6582233309745789,284.904541015625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4146728515625,284.9029235839844,1.0,0.3152115046977997,1.0,1.0,0.0,1.0,-1.72808837890625,1.728085994720459,2.415033350189333e-06,1.3250452280044556,0.94487464427948,0.94487464427948,0.0,38.32631301879883,28.0,40978.14453125,0.0,409.5798034667969,1.0,281.5557861328125,284.0397644042969,296.216064453125,297.9306945800781,293.1499938964844,293.1499938964844,281.25,37801.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849411845207214,1.0,0.0,0.0,3.9473917484283447,3.947419166564941,1.0397136520623462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.45751953125,0.0,1904.4598388671875,1895.4371337890625,0.0,4171.52392578125,0.972798764705658,1.0,0.0,3.0,1.0,0.0
18083100,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9978206753730774,0.27740478515625,0.236291691660881,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.9176023602485656,0.2041438519954681,0.1937465816736221,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9686343669891356,0.2364562749862671,0.165582850575447,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.9019705653190612,0.1946938782930374,0.1848680526018142,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8202019333839417,0.1451810002326965,0.6561456918716431,284.7737731933594,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4090576171875,284.76104736328125,1.0,0.3131567239761352,1.0,1.0,0.0,1.0,-1.724311113357544,1.724308729171753,2.403931830485817e-06,1.32133686542511,0.8244799971580505,0.8244799971580505,0.0,36.77615737915039,28.0,41399.3671875,0.0,400.3566284179688,1.0,281.29364013671875,283.8923034667969,296.2367858886719,298.0428466796875,293.1499938964844,293.1499938964844,281.25,43209.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902217984199524,1.0,0.0,0.0,3.813514709472656,3.813541650772095,9.703851446829503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.390625,0.0,1779.1690673828125,1895.4371337890625,0.0,4216.92236328125,0.943328022956848,1.0,0.0,3.0,1.0,0.0
18083160,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9969928860664368,0.2807529270648956,0.2316697835922241,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9236461520195008,0.2043517827987671,0.1938716173171997,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9740585088729858,0.2368005961179733,0.1657556593418121,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9072282314300536,0.1948101669549942,0.1849084347486496,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8236425518989563,0.1448308378458023,0.6542362570762634,284.8232116699219,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.4069519042969,284.8388061523437,1.0,0.3114590048789978,1.0,1.0,0.0,1.0,-1.7168726921081543,1.7168703079223633,2.384227400398231e-06,1.315701603889465,0.8008898496627808,0.8008898496627808,0.0,36.08072280883789,31.0,40719.36328125,0.0,394.0880432128906,1.0,281.25701904296875,284.0003967285156,296.2063293457031,297.90496826171875,293.1499938964844,293.1499938964844,281.54998779296875,46726.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895371794700624,1.0,0.0,0.0,3.532398223876953,3.53242301940918,8.325927183250315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.23388671875,0.0,1483.8948974609375,1895.4371337890625,0.0,4211.05712890625,0.888740062713623,1.0,0.0,3.0,1.0,0.0
18083220,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9952467679977416,0.2895747125148773,0.2237993031740188,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9353368878364564,0.2056394070386886,0.1948224008083343,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9839086532592772,0.2385815978050232,0.1667660176753997,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9180098176002502,0.1958842277526855,0.1856648325920105,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8303660750389099,0.144912913441658,0.653399646282196,285.0189208984375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4183349609375,285.015869140625,1.0,0.3094945549964905,1.0,1.0,0.0,1.0,-1.7096747159957886,1.7096723318099976,2.3652587515243795e-06,1.3102519512176514,0.9398557543754578,0.9398557543754578,0.0,35.06125259399414,49.0,40221.46875,0.0,387.062255859375,1.0,281.5419616699219,284.1700439453125,296.1568298339844,297.7437744140625,293.1499938964844,293.1499938964844,281.25,33452.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751358032226562,1.0,0.0,0.0,3.660686016082764,3.660709619522095,8.941661349126662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.03271484375,0.0,1525.9742431640625,1895.4371337890625,0.0,4086.299560546875,0.9058562517166138,1.0,0.0,3.0,1.0,0.0
18083280,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9952467679977416,0.2895747125148773,0.2237993031740188,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9353368878364564,0.2056394070386886,0.1948224008083343,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9839086532592772,0.2385815978050232,0.1667660176753997,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9180098176002502,0.1958842277526855,0.1856648325920105,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8303660750389099,0.144912913441658,0.653399646282196,285.0189208984375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4183349609375,285.015869140625,1.0,0.3094945549964905,1.0,1.0,0.0,1.0,-1.7096747159957886,1.7096723318099976,2.3652587515243795e-06,1.3102519512176514,0.9398557543754578,0.9398557543754578,0.0,35.06125259399414,49.0,40221.46875,0.0,387.062255859375,1.0,281.5419616699219,284.1700439453125,296.1568298339844,297.7437744140625,293.1499938964844,293.1499938964844,281.25,33452.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751358032226562,1.0,0.0,0.0,3.660686016082764,3.660709619522095,8.941661349126662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.03271484375,0.0,1525.9742431640625,1895.4371337890625,0.0,4086.299560546875,0.9058562517166138,1.0,0.0,3.0,1.0,0.0
18083340,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9981136322021484,0.2956906855106354,0.2381545454263687,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9193020462989808,0.2066542506217956,0.1959746927022934,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9708675146102904,0.2398982495069503,0.1678662598133087,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9028587937355042,0.1967107355594635,0.1866314709186554,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.817729115486145,0.1449334025382995,0.6541981101036072,284.89093017578125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4190673828125,284.9022827148437,1.0,0.3154195845127105,1.0,1.0,0.0,1.0,-1.7317121028900146,1.731709599494934,2.42457849708444e-06,1.3276969194412231,0.8316833972930908,0.8316833972930908,0.0,37.17610549926758,67.0,40990.67578125,0.0,405.7907104492188,1.0,281.25750732421875,284.0547790527344,296.22808837890625,297.9132995605469,293.1499938964844,293.1499938964844,281.54998779296875,40755.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814994931221008,1.0,0.0,0.0,3.4924404621124268,3.4924638271331787,8.138629823406518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.849609375,0.0,1398.885009765625,1895.4371337890625,0.0,4141.744140625,0.8744563460350037,1.0,0.0,3.0,1.0,0.0
18083400,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9981136322021484,0.2956906855106354,0.2381545454263687,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9193020462989808,0.2066542506217956,0.1959746927022934,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9708675146102904,0.2398982495069503,0.1678662598133087,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9028587937355042,0.1967107355594635,0.1866314709186554,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.817729115486145,0.1449334025382995,0.6541981101036072,284.89093017578125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4190673828125,284.9022827148437,1.0,0.3154195845127105,1.0,1.0,0.0,1.0,-1.7317121028900146,1.731709599494934,2.42457849708444e-06,1.3276969194412231,0.8316833972930908,0.8316833972930908,0.0,37.17610549926758,67.0,40990.67578125,0.0,405.7907104492188,1.0,281.25750732421875,284.0547790527344,296.22808837890625,297.9132995605469,293.1499938964844,293.1499938964844,281.54998779296875,40755.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814994931221008,1.0,0.0,0.0,3.4924404621124268,3.4924638271331787,8.138629823406518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.849609375,0.0,1398.885009765625,1895.4371337890625,0.0,4141.744140625,0.8744563460350037,1.0,0.0,3.0,1.0,0.0
18083460,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9961482286453248,0.2964998781681061,0.2670878469944,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8823888897895813,0.2080937027931213,0.1973636150360107,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9312087893486024,0.2417692095041275,0.1691620796918869,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8677526116371155,0.1979498118162155,0.1878363192081451,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7851853370666504,0.1451233476400375,0.6555905342102051,285.095458984375,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3988342285156,285.09454345703125,1.0,0.3273649215698242,1.0,1.0,0.0,1.0,-1.773537039756775,1.7735344171524048,2.540561581554357e-06,1.3615180253982544,1.0,1.0,0.0,42.87702560424805,70.0,41475.1953125,0.0,447.4671020507813,1.0,281.54229736328125,284.222900390625,296.2014465332031,297.8439636230469,293.1499938964844,293.1499938964844,281.25,30930.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741597175598145,1.0,0.0,0.0,3.700214385986328,3.700237989425659,9.135810046245752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.53125,0.0,1551.3048095703125,1895.4371337890625,0.0,4077.7529296875,0.9130223989486694,1.0,0.0,3.0,1.0,0.0
