time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083520,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9961482286453248,0.2964998781681061,0.2670878469944,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8823888897895813,0.2080937027931213,0.1973636150360107,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9312087893486024,0.2417692095041275,0.1691620796918869,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8677526116371155,0.1979498118162155,0.1878363192081451,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7851853370666504,0.1451233476400375,0.6555905342102051,285.095458984375,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3988342285156,285.09454345703125,1.0,0.3273649215698242,1.0,1.0,0.0,1.0,-1.773537039756775,1.7735344171524048,2.540561581554357e-06,1.3615180253982544,1.0,1.0,0.0,42.87702560424805,70.0,41475.1953125,0.0,447.4671020507813,1.0,281.54229736328125,284.222900390625,296.2014465332031,297.8439636230469,293.1499938964844,293.1499938964844,281.25,30930.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741597175598145,1.0,0.0,0.0,3.700214385986328,3.700237989425659,9.135810046245752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.53125,0.0,1551.3048095703125,1895.4371337890625,0.0,4077.7529296875,0.9130223989486694,1.0,0.0,3.0,1.0,0.0
18083580,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.947320282459259,0.2970892786979675,0.2674525380134582,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8385196924209595,0.2088996469974517,0.198699802160263,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.880540132522583,0.2427761554718017,0.1703431010246276,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8255487680435181,0.1985882520675659,0.189003512263298,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7444631457328796,0.1447037011384964,0.6562591195106506,284.8850402832031,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3736877441406,284.8877868652344,1.0,0.3363588154315948,1.0,1.0,0.0,1.0,-1.7784795761108398,1.7784770727157593,2.5553313207637984e-06,1.366167426109314,0.8836018443107605,0.8836018443107605,0.0,51.35786819458008,73.0,42351.9375,0.0,476.3587036132813,1.0,281.2565612792969,284.0008544921875,296.2709655761719,298.0528869628906,293.1499938964844,293.1499938964844,281.54998779296875,37567.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878763556480408,1.0,0.0,0.0,3.684835433959961,3.684860229492188,9.060026968654712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.3505859375,0.0,1584.1136474609375,1895.4371337890625,0.0,4196.80322265625,0.9134801030158995,1.0,0.0,3.0,1.0,0.0
18083640,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.947320282459259,0.2970892786979675,0.2674525380134582,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8385196924209595,0.2088996469974517,0.198699802160263,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.880540132522583,0.2427761554718017,0.1703431010246276,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8255487680435181,0.1985882520675659,0.189003512263298,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7444631457328796,0.1447037011384964,0.6562591195106506,284.8850402832031,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3736877441406,284.8877868652344,1.0,0.3363588154315948,1.0,1.0,0.0,1.0,-1.7784795761108398,1.7784770727157593,2.5553313207637984e-06,1.366167426109314,0.8836018443107605,0.8836018443107605,0.0,51.35786819458008,73.0,42351.9375,0.0,476.3587036132813,1.0,281.2565612792969,284.0008544921875,296.2709655761719,298.0528869628906,293.1499938964844,293.1499938964844,281.54998779296875,37567.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878763556480408,1.0,0.0,0.0,3.684835433959961,3.684860229492188,9.060026968654712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.3505859375,0.0,1584.1136474609375,1895.4371337890625,0.0,4196.80322265625,0.9134801030158995,1.0,0.0,3.0,1.0,0.0
18083700,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9289557933807372,0.2986135482788086,0.268519788980484,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8248223066329956,0.2093109935522079,0.1991349011659622,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8650152087211609,0.243320032954216,0.1707278043031692,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8118088841438293,0.1989138126373291,0.1893625110387802,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7316058874130249,0.1444867104291916,0.6556282043457031,285.0323486328125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3679504394531,285.0487670898437,1.0,0.3401461243629455,1.0,1.0,0.0,1.0,-1.78041672706604,1.7804142236709597,2.5602057576179504e-06,1.367274284362793,0.9806783199310304,0.9806783199310304,0.0,54.901763916015625,73.0,41723.33203125,0.0,488.3211669921875,1.0,281.5028686523437,284.1719055175781,296.2114562988281,297.84893798828125,293.1499938964844,293.1499938964844,281.54998779296875,33881.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835436344146729,1.0,0.0,0.0,3.7194278240203857,3.719452142715454,9.230931823367428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.4658203125,0.0,1595.64208984375,1895.4371337890625,0.0,4159.44921875,0.9215007424354552,1.0,0.0,3.0,1.0,0.0
18083760,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9164376258850098,0.3006682991981506,0.2702894210815429,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8149053454399109,0.2098947465419769,0.1997451037168502,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8541938662528992,0.2440817803144455,0.1712936609983444,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8012780547142029,0.1994045674800872,0.189887136220932,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7222593426704407,0.1444213539361953,0.6556225419044495,285.0630798339844,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.36651611328125,285.0622253417969,1.0,0.3436408638954162,1.0,1.0,0.0,1.0,-1.784574270248413,1.7845717668533323,2.5705892312544165e-06,1.3695746660232544,1.0,1.0,0.0,57.88772964477539,76.0,41907.6328125,0.0,500.04498291015625,1.0,281.5429077148437,284.173095703125,296.2137451171875,297.90496826171875,293.1499938964844,293.1499938964844,281.25,32682.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982307195663452,1.0,0.0,0.0,3.8088841438293457,3.808909177780152,9.680300081527091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.53515625,0.0,1691.3245849609375,1895.4371337890625,0.0,4148.74609375,0.9385324716567992,1.0,0.0,3.0,1.0,0.0
18083820,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8978925347328186,0.3038401007652282,0.2736009955406189,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7975640892982483,0.2104895561933517,0.2007060348987579,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8369486927986145,0.2448304146528244,0.1721529811620712,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7836852669715881,0.1998414099216461,0.1906905323266983,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7057521939277649,0.1439297199249267,0.6550222635269165,284.86968994140625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35723876953125,284.8736877441406,1.0,0.349803626537323,1.0,1.0,0.0,1.0,-1.7909826040267944,1.7909799814224243,2.5846620701486245e-06,1.371599793434143,0.8879205584526062,0.8879205584526062,0.0,63.35972213745117,64.0,42717.71875,0.0,520.86865234375,1.0,281.2558898925781,283.9720764160156,296.26251220703125,298.06939697265625,293.1499938964844,293.1499938964844,281.54998779296875,38606.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937646985054016,1.0,0.0,0.0,3.753476858139038,3.753502368927002,9.400712883689266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.3798828125,0.0,1671.42138671875,1895.4371337890625,0.0,4247.17529296875,0.9295904636383056,1.0,0.0,3.0,1.0,0.0
18083880,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8978925347328186,0.3038401007652282,0.2736009955406189,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7975640892982483,0.2104895561933517,0.2007060348987579,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8369486927986145,0.2448304146528244,0.1721529811620712,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7836852669715881,0.1998414099216461,0.1906905323266983,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7057521939277649,0.1439297199249267,0.6550222635269165,284.86968994140625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.35723876953125,284.8736877441406,1.0,0.349803626537323,1.0,1.0,0.0,1.0,-1.7909826040267944,1.7909799814224243,2.5846620701486245e-06,1.371599793434143,0.8879205584526062,0.8879205584526062,0.0,63.35972213745117,64.0,42717.71875,0.0,520.86865234375,1.0,281.2558898925781,283.9720764160156,296.26251220703125,298.06939697265625,293.1499938964844,293.1499938964844,281.54998779296875,38606.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937646985054016,1.0,0.0,0.0,3.753476858139038,3.753502368927002,9.400712883689266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.3798828125,0.0,1671.42138671875,1895.4371337890625,0.0,4247.17529296875,0.9295904636383056,1.0,0.0,3.0,1.0,0.0
18083940,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9016613960266112,0.3079774677753448,0.2769442498683929,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.798529863357544,0.2114217728376388,0.2014065086841583,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8379982113838196,0.2460581362247467,0.1728349924087524,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7844594120979309,0.2005982547998428,0.1912335008382797,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.705103874206543,0.1436907798051834,0.6532862782478333,285.0617370605469,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35479736328125,285.0613098144531,1.0,0.3498602509498596,1.0,1.0,0.0,1.0,-1.7952204942703247,1.7952178716659546,2.5925094178091967e-06,1.371797800064087,1.0,1.0,0.0,63.361778259277344,52.0,42163.38671875,0.0,523.6669311523438,1.0,281.5436096191406,284.159423828125,296.2030334472656,297.91143798828125,293.1499938964844,293.1499938964844,281.25,33419.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865908026695251,1.0,0.0,0.0,3.852384805679321,3.852410316467285,9.90267722045246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.966796875,0.0,1749.8251953125,1895.4371337890625,0.0,4185.7451171875,0.9487817883491516,1.0,0.0,3.0,1.0,0.0
18084000,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9016613960266112,0.3079774677753448,0.2769442498683929,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.798529863357544,0.2114217728376388,0.2014065086841583,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8379982113838196,0.2460581362247467,0.1728349924087524,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7844594120979309,0.2005982547998428,0.1912335008382797,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.705103874206543,0.1436907798051834,0.6532862782478333,285.0617370605469,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35479736328125,285.0613098144531,1.0,0.3498602509498596,1.0,1.0,0.0,1.0,-1.7952204942703247,1.7952178716659546,2.5925094178091967e-06,1.371797800064087,1.0,1.0,0.0,63.361778259277344,52.0,42163.38671875,0.0,523.6669311523438,1.0,281.5436096191406,284.159423828125,296.2030334472656,297.91143798828125,293.1499938964844,293.1499938964844,281.25,33419.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865908026695251,1.0,0.0,0.0,3.852384805679321,3.852410316467285,9.90267722045246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.966796875,0.0,1749.8251953125,1895.4371337890625,0.0,4185.7451171875,0.9487817883491516,1.0,0.0,3.0,1.0,0.0
18084060,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.922317624092102,0.3113227188587188,0.2801141738891601,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8128289580345154,0.2120236307382583,0.2019919604063034,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8522895574569702,0.2467934638261795,0.1734050959348678,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7985882759094238,0.2010470628738403,0.1916653364896774,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7163817286491394,0.1432866752147674,0.6512813568115234,284.8694152832031,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34771728515625,284.87310791015625,1.0,0.3461570739746094,1.0,1.0,0.0,1.0,-1.798529028892517,1.798526406288147,2.5995070700446377e-06,1.3726102113723757,0.8925418257713318,0.8925418257713318,0.0,59.40254592895508,40.0,42903.4453125,0.0,513.729248046875,1.0,281.2556457519531,283.9594421386719,296.2508850097656,298.0701904296875,293.1499938964844,293.1499938964844,281.54998779296875,38818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996948540210724,1.0,0.0,0.0,3.787342071533203,3.787367820739746,9.571110695105745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.6728515625,0.0,1713.2890625,1895.4371337890625,0.0,4274.21630859375,0.937349259853363,1.0,0.0,3.0,1.0,0.0
18084120,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.922317624092102,0.3113227188587188,0.2801141738891601,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8128289580345154,0.2120236307382583,0.2019919604063034,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8522895574569702,0.2467934638261795,0.1734050959348678,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7985882759094238,0.2010470628738403,0.1916653364896774,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7163817286491394,0.1432866752147674,0.6512813568115234,284.8694152832031,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34771728515625,284.87310791015625,1.0,0.3461570739746094,1.0,1.0,0.0,1.0,-1.798529028892517,1.798526406288147,2.5995070700446377e-06,1.3726102113723757,0.8925418257713318,0.8925418257713318,0.0,59.40254592895508,40.0,42903.4453125,0.0,513.729248046875,1.0,281.2556457519531,283.9594421386719,296.2508850097656,298.0701904296875,293.1499938964844,293.1499938964844,281.54998779296875,38818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996948540210724,1.0,0.0,0.0,3.787342071533203,3.787367820739746,9.571110695105745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.6728515625,0.0,1713.2890625,1895.4371337890625,0.0,4274.21630859375,0.937349259853363,1.0,0.0,3.0,1.0,0.0
18084180,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.960616409778595,0.3155844509601593,0.2833191156387329,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8384473919868469,0.2129948586225509,0.2024594396352768,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.88102787733078,0.2480327039957046,0.1738963574171066,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8246797919273376,0.2018490433692932,0.1919810473918914,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7373904585838318,0.1431513428688049,0.6487509608268738,285.0635070800781,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3470764160156,285.0634460449219,1.0,0.3397795557975769,1.0,1.0,0.0,1.0,-1.8008666038513184,1.8008639812469482,2.6091208837897284e-06,1.3767530918121338,1.0,1.0,0.0,52.83180618286133,28.0,42263.046875,0.0,495.1178588867188,1.0,281.5437927246094,284.1513977050781,296.1903381347656,297.9059143066406,293.1499938964844,293.1499938964844,281.25,33781.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988998532295227,1.0,0.0,0.0,3.873188018798828,3.873213768005371,1.0009915740738506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.28271484375,0.0,1778.329345703125,1895.4371337890625,0.0,4206.43798828125,0.9537389278411864,1.0,0.0,3.0,1.0,0.0
18084240,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.960616409778595,0.3155844509601593,0.2833191156387329,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8384473919868469,0.2129948586225509,0.2024594396352768,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.88102787733078,0.2480327039957046,0.1738963574171066,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8246797919273376,0.2018490433692932,0.1919810473918914,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7373904585838318,0.1431513428688049,0.6487509608268738,285.0635070800781,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3470764160156,285.0634460449219,1.0,0.3397795557975769,1.0,1.0,0.0,1.0,-1.8008666038513184,1.8008639812469482,2.6091208837897284e-06,1.3767530918121338,1.0,1.0,0.0,52.83180618286133,28.0,42263.046875,0.0,495.1178588867188,1.0,281.5437927246094,284.1513977050781,296.1903381347656,297.9059143066406,293.1499938964844,293.1499938964844,281.25,33781.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988998532295227,1.0,0.0,0.0,3.873188018798828,3.873213768005371,1.0009915740738506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.28271484375,0.0,1778.329345703125,1895.4371337890625,0.0,4206.43798828125,0.9537389278411864,1.0,0.0,3.0,1.0,0.0
18084300,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9844523668289183,0.3174889683723449,0.2850871384143829,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.858272135257721,0.2134214341640472,0.2027963697910308,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.903390407562256,0.2485419660806656,0.1742335110902786,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8435879945755005,0.2021974027156829,0.1922383606433868,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7538831233978271,0.1430752277374267,0.6479151844978333,284.9193420410156,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3457336425781,284.8992004394531,1.0,0.3359348177909851,1.0,1.0,0.0,1.0,-1.803107023239136,1.8031044006347656,2.6177581275987905e-06,1.3802655935287476,0.9517621994018556,0.9517621994018556,0.0,48.77458190917969,28.0,43193.9921875,0.0,484.1101684570313,1.0,281.2922668457031,283.9637451171875,296.24468994140625,298.1195678710937,293.1499938964844,293.1499938964844,281.25,35110.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955535531044006,1.0,0.0,0.0,3.889808654785156,3.8898348808288574,1.009600964607671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.67919921875,0.0,1809.6004638671875,1895.4371337890625,0.0,4262.3857421875,0.957585632801056,1.0,0.0,3.0,1.0,0.0
18084360,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.3191063404083252,0.2803420722484588,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8810175657272339,0.2136242091655731,0.2029162496328354,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.93044775724411,0.248763158917427,0.1743500381708145,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8651881814002991,0.2023327499628067,0.1922908723354339,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7728801369667053,0.1428353041410446,0.6464061737060547,284.8703308105469,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3412780761719,284.8728942871094,1.0,0.3315705358982086,1.0,1.0,0.0,1.0,-1.8009721040725708,1.800969481468201,2.614300456116325e-06,1.3805607557296753,0.8961775302886963,0.8961775302886963,0.0,44.880645751953125,25.0,42945.48828125,0.0,469.4924011230469,1.0,281.25592041015625,283.9489440917969,296.2367553710937,298.0609741210937,293.1499938964844,293.1499938964844,280.95001220703125,38852.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987420439720154,1.0,0.0,0.0,3.807160615921021,3.807186603546143,9.671540510680645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.6220703125,0.0,1737.4078369140625,1895.4371337890625,0.0,4289.38671875,0.9417738914489746,1.0,0.0,3.0,1.0,0.0
18084420,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.3266269564628601,0.2610068321228027,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9029918313026428,0.2138791531324386,0.2030476182699203,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9560024738311768,0.2490683197975158,0.1744714081287384,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8862870335578918,0.2024552673101425,0.1922980695962906,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7905653119087219,0.1422695964574813,0.6432629227638245,284.8417663574219,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3506774902344,284.85565185546875,1.0,0.3236539363861084,1.0,1.0,0.0,1.0,-1.7692878246307373,1.7692853212356567,2.530022584323888e-06,1.3591651916503906,0.7804059982299805,0.7804059982299805,0.0,41.176116943359375,43.0,42122.83984375,0.0,439.9277648925781,1.0,280.9589538574219,283.9590148925781,296.22271728515625,298.01239013671875,293.1499938964844,293.1499938964844,281.25,46539.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3474369049072266,3.3474600315093994,7.476840551134956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.701171875,0.0,1294.2039794921875,1895.4371337890625,0.0,4300.0,0.8493949174880981,1.0,0.0,3.0,1.0,0.0
18084480,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.3266269564628601,0.2610068321228027,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9029918313026428,0.2138791531324386,0.2030476182699203,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9560024738311768,0.2490683197975158,0.1744714081287384,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8862870335578918,0.2024552673101425,0.1922980695962906,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7905653119087219,0.1422695964574813,0.6432629227638245,284.8417663574219,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3506774902344,284.85565185546875,1.0,0.3236539363861084,1.0,1.0,0.0,1.0,-1.7692878246307373,1.7692853212356567,2.530022584323888e-06,1.3591651916503906,0.7804059982299805,0.7804059982299805,0.0,41.176116943359375,43.0,42122.83984375,0.0,439.9277648925781,1.0,280.9589538574219,283.9590148925781,296.22271728515625,298.01239013671875,293.1499938964844,293.1499938964844,281.25,46539.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3474369049072266,3.3474600315093994,7.476840551134956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.701171875,0.0,1294.2039794921875,1895.4371337890625,0.0,4300.0,0.8493949174880981,1.0,0.0,3.0,1.0,0.0
18084540,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.3363977372646332,0.2607742249965668,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.904471218585968,0.2149024903774261,0.2038275152444839,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9577337503433228,0.250365674495697,0.175208181142807,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8875436782836914,0.2033108174800872,0.192927286028862,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7907283306121826,0.1424182653427124,0.6430884003639221,285.0076599121094,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3773498535156,285.0051574707031,1.0,0.3247151970863342,1.0,1.0,0.0,1.0,-1.771346926689148,1.7713444232940674,2.535246494517196e-06,1.3603986501693726,0.8977847695350647,0.8977847695350647,0.0,41.17594909667969,61.0,41761.34375,0.0,441.1837158203125,1.0,281.24053955078125,284.0987854003906,296.1513061523437,297.83367919921875,293.1499938964844,293.1499938964844,281.54998779296875,33334.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890564680099488,1.0,0.0,0.0,3.493988513946533,3.4940104484558105,8.145846663865086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.98095703125,0.0,1347.3360595703125,1895.4371337890625,0.0,4206.93505859375,0.8683790564537048,1.0,0.0,3.0,1.0,0.0
18084600,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.3363977372646332,0.2607742249965668,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.904471218585968,0.2149024903774261,0.2038275152444839,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9577337503433228,0.250365674495697,0.175208181142807,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8875436782836914,0.2033108174800872,0.192927286028862,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7907283306121826,0.1424182653427124,0.6430884003639221,285.0076599121094,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3773498535156,285.0051574707031,1.0,0.3247151970863342,1.0,1.0,0.0,1.0,-1.771346926689148,1.7713444232940674,2.535246494517196e-06,1.3603986501693726,0.8977847695350647,0.8977847695350647,0.0,41.17594909667969,61.0,41761.34375,0.0,441.1837158203125,1.0,281.24053955078125,284.0987854003906,296.1513061523437,297.83367919921875,293.1499938964844,293.1499938964844,281.54998779296875,33334.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890564680099488,1.0,0.0,0.0,3.493988513946533,3.4940104484558105,8.145846663865086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.98095703125,0.0,1347.3360595703125,1895.4371337890625,0.0,4206.93505859375,0.8683790564537048,1.0,0.0,3.0,1.0,0.0
18084660,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.9990000128746032,0.3418610095977783,0.2795122265815735,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8851383924484253,0.2161825448274612,0.2051009982824325,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.935617208480835,0.2519077062606811,0.1763332933187484,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8686652183532715,0.2044172585010528,0.1940383166074752,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7731573581695557,0.1427895724773407,0.6451775431632996,285.1540222167969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3835754394531,285.154296875,1.0,0.3327585458755493,1.0,1.0,0.0,1.0,-1.800554633140564,1.8005520105361938,2.6156317289860453e-06,1.3821463584899902,1.0,1.0,0.0,44.78889846801758,64.0,41774.1953125,0.0,470.2666931152344,1.0,281.5418395996094,284.23834228515625,296.15399169921875,297.81353759765625,293.1499938964844,293.1499938964844,281.25,30874.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806105494499208,1.0,0.0,0.0,3.702808618545532,3.7028324604034415,9.14862539502792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.02978515625,0.0,1553.81396484375,1895.4371337890625,0.0,4134.0283203125,0.9131875038146972,1.0,0.0,3.0,1.0,0.0
18084720,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.9990000128746032,0.3418610095977783,0.2795122265815735,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8851383924484253,0.2161825448274612,0.2051009982824325,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.935617208480835,0.2519077062606811,0.1763332933187484,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8686652183532715,0.2044172585010528,0.1940383166074752,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7731573581695557,0.1427895724773407,0.6451775431632996,285.1540222167969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3835754394531,285.154296875,1.0,0.3327585458755493,1.0,1.0,0.0,1.0,-1.800554633140564,1.8005520105361938,2.6156317289860453e-06,1.3821463584899902,1.0,1.0,0.0,44.78889846801758,64.0,41774.1953125,0.0,470.2666931152344,1.0,281.5418395996094,284.23834228515625,296.15399169921875,297.81353759765625,293.1499938964844,293.1499938964844,281.25,30874.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806105494499208,1.0,0.0,0.0,3.702808618545532,3.7028324604034415,9.14862539502792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.02978515625,0.0,1553.81396484375,1895.4371337890625,0.0,4134.0283203125,0.9131875038146972,1.0,0.0,3.0,1.0,0.0
18084780,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.3423050343990326,0.2991875410079956,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8663843274116516,0.2168075144290924,0.2060698270797729,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9128913283348083,0.2525471448898315,0.1771150231361389,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8506295680999756,0.2049041539430618,0.1948649436235427,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7561123371124268,0.1425438672304153,0.6457695960998535,284.9388122558594,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3618469238281,284.9375,1.0,0.3401882648468017,1.0,1.0,0.0,1.0,-1.827993392944336,1.8279906511306765,2.692428779482725e-06,1.4025095701217651,0.9544291496276855,0.9544291496276855,0.0,48.75796508789063,67.0,43280.43359375,0.0,500.18060302734375,1.0,281.2569580078125,283.9898681640625,296.2252197265625,298.0545349121094,293.1499938964844,293.1499938964844,280.95001220703125,34306.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946295619010924,1.0,0.0,0.0,3.7873783111572266,3.787403345108032,9.571293730914476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.40966796875,0.0,1678.300048828125,1895.4371337890625,0.0,4254.53466796875,0.934447467327118,1.0,0.0,3.0,1.0,0.0
18084840,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.3423050343990326,0.2991875410079956,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8663843274116516,0.2168075144290924,0.2060698270797729,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9128913283348083,0.2525471448898315,0.1771150231361389,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8506295680999756,0.2049041539430618,0.1948649436235427,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7561123371124268,0.1425438672304153,0.6457695960998535,284.9388122558594,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3618469238281,284.9375,1.0,0.3401882648468017,1.0,1.0,0.0,1.0,-1.827993392944336,1.8279906511306765,2.692428779482725e-06,1.4025095701217651,0.9544291496276855,0.9544291496276855,0.0,48.75796508789063,67.0,43280.43359375,0.0,500.18060302734375,1.0,281.2569580078125,283.9898681640625,296.2252197265625,298.0545349121094,293.1499938964844,293.1499938964844,280.95001220703125,34306.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946295619010924,1.0,0.0,0.0,3.7873783111572266,3.787403345108032,9.571293730914476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.40966796875,0.0,1678.300048828125,1895.4371337890625,0.0,4254.53466796875,0.934447467327118,1.0,0.0,3.0,1.0,0.0
18084900,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9982659816741944,0.341461181640625,0.3078058063983917,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8564702868461609,0.2168491780757904,0.2062603533267974,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9014351963996888,0.2525378167629242,0.1772303879261016,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8411617875099182,0.2048883885145187,0.1949982196092605,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.7470687627792358,0.1421415656805038,0.6447087526321411,284.8108215332031,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.344970703125,284.7987670898437,1.0,0.3436565399169922,1.0,1.0,0.0,1.0,-1.8378483057022093,1.8378455638885496,2.722169483604376e-06,1.411186456680298,0.8477180600166321,0.8477180600166321,0.0,50.98137664794922,67.0,44104.94140625,0.0,513.55712890625,1.0,280.99688720703125,283.8340759277344,296.2498779296875,298.2044372558594,293.1499938964844,293.1499938964844,280.95001220703125,39089.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725796937942505,3.7258222103118896,9.262573144042108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.904296875,0.0,1642.73583984375,1895.4371337890625,0.0,4300.0,0.9216006994247437,1.0,0.0,3.0,1.0,0.0
18084960,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9834573864936828,0.3412800133228302,0.3073450922966003,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.841503381729126,0.2168079614639282,0.2063635736703872,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8845333456993103,0.2524502873420715,0.1772655248641967,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.826810896396637,0.2047908753156662,0.1950492709875106,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7337100505828857,0.141628548502922,0.6431819200515747,284.8358764648437,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3305053710937,284.84716796875,1.0,0.3465293645858764,1.0,1.0,0.0,1.0,-1.835455298423767,1.835452556610108,2.7157059321325505e-06,1.409656047821045,0.8175148367881775,0.8175148367881775,0.0,54.27173614501953,70.0,43595.671875,0.0,522.314453125,1.0,280.9574279785156,283.9006652832031,296.2304077148437,298.1000366210937,293.1499938964844,293.1499938964844,281.25,43184.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528536081314087,3.528560161590576,8.307731036438781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.96337890625,0.0,1454.15625,1895.4371337890625,0.0,4300.0,0.8841032981872559,1.0,0.0,3.0,1.0,0.0
18085020,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9634625911712646,0.34446781873703,0.3095305562019348,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8234723210334778,0.2174558937549591,0.2069722414016723,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.864027738571167,0.2532382011413574,0.1777718514204025,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8086569905281067,0.2052890658378601,0.1955261081457138,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7166509032249451,0.1411373168230056,0.6411623954772949,285.01739501953125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.32647705078125,285.0146789550781,1.0,0.3516767919063568,1.0,1.0,0.0,1.0,-1.8375598192214968,1.837557077407837,2.722199724303209e-06,1.4116027355194092,0.9494323134422302,0.9494323134422302,0.0,59.28416061401367,73.0,43173.3984375,0.0,539.4085083007812,1.0,281.241943359375,284.06060791015625,296.1493530273437,297.9233093261719,293.1499938964844,293.1499938964844,280.95001220703125,32892.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971827864646912,1.0,0.0,0.0,3.663641452789306,3.6636650562286377,8.956105261859193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.96337890625,0.0,1525.0579833984375,1895.4371337890625,0.0,4276.2001953125,0.906124472618103,1.0,0.0,3.0,1.0,0.0
18085080,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9634625911712646,0.34446781873703,0.3095305562019348,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8234723210334778,0.2174558937549591,0.2069722414016723,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.864027738571167,0.2532382011413574,0.1777718514204025,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8086569905281067,0.2052890658378601,0.1955261081457138,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7166509032249451,0.1411373168230056,0.6411623954772949,285.01739501953125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.32647705078125,285.0146789550781,1.0,0.3516767919063568,1.0,1.0,0.0,1.0,-1.8375598192214968,1.837557077407837,2.722199724303209e-06,1.4116027355194092,0.9494323134422302,0.9494323134422302,0.0,59.28416061401367,73.0,43173.3984375,0.0,539.4085083007812,1.0,281.241943359375,284.06060791015625,296.1493530273437,297.9233093261719,293.1499938964844,293.1499938964844,280.95001220703125,32892.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971827864646912,1.0,0.0,0.0,3.663641452789306,3.6636650562286377,8.956105261859193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.96337890625,0.0,1525.0579833984375,1895.4371337890625,0.0,4276.2001953125,0.906124472618103,1.0,0.0,3.0,1.0,0.0
18085140,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.948098123073578,0.3473266065120697,0.3124699890613556,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8100578188896179,0.2177250683307647,0.2075502127408981,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8494613170623779,0.2534632086753845,0.1782086789608001,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7943859696388245,0.2054329067468643,0.1959775686264038,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7028288245201111,0.140490174293518,0.6395018100738525,284.8758850097656,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3210754394531,284.8847045898437,1.0,0.3562607765197754,1.0,1.0,0.0,1.0,-1.84086012840271,1.8408573865890503,2.733166866164538e-06,1.415221095085144,0.8271850347518921,0.8271850347518921,0.0,63.62317657470703,61.0,43550.15625,0.0,555.252685546875,1.0,280.9574890136719,283.9295349121094,296.19805908203125,298.0530090332031,293.1499938964844,293.1499938964844,281.25,41023.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4941093921661377,3.4941327571868896,8.146409982145997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.494140625,0.0,1402.533203125,1895.4371337890625,0.0,4300.0,0.8747421503067017,1.0,0.0,3.0,1.0,0.0
18085200,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.948098123073578,0.3473266065120697,0.3124699890613556,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8100578188896179,0.2177250683307647,0.2075502127408981,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8494613170623779,0.2534632086753845,0.1782086789608001,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7943859696388245,0.2054329067468643,0.1959775686264038,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7028288245201111,0.140490174293518,0.6395018100738525,284.8758850097656,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3210754394531,284.8847045898437,1.0,0.3562607765197754,1.0,1.0,0.0,1.0,-1.84086012840271,1.8408573865890503,2.733166866164538e-06,1.415221095085144,0.8271850347518921,0.8271850347518921,0.0,63.62317657470703,61.0,43550.15625,0.0,555.252685546875,1.0,280.9574890136719,283.9295349121094,296.19805908203125,298.0530090332031,293.1499938964844,293.1499938964844,281.25,41023.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4941093921661377,3.4941327571868896,8.146409982145997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.494140625,0.0,1402.533203125,1895.4371337890625,0.0,4300.0,0.8747421503067017,1.0,0.0,3.0,1.0,0.0
18085260,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9557843208312988,0.3513728380203247,0.3157158493995666,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.813745379447937,0.2184214442968368,0.2080050706863403,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8532773852348328,0.2542604804039001,0.1785808056592941,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7980555295944214,0.2059801518917083,0.1962998807430267,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7048765420913696,0.1401613801717758,0.6372424364089966,285.0364685058594,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3240661621094,285.0323791503906,1.0,0.3552094101905823,1.0,1.0,0.0,1.0,-1.843421220779419,1.8434184789657595,2.7377091100788675e-06,1.4150842428207395,0.9628550410270692,0.9628550410270692,0.0,62.66376495361328,49.0,43196.03125,0.0,554.008544921875,1.0,281.2420959472656,284.0683288574219,296.1320495605469,297.9046936035156,293.1499938964844,293.1499938964844,280.95001220703125,32031.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971768856048584,1.0,0.0,0.0,3.65766954421997,3.657692909240722,8.92693151399726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.46826171875,0.0,1511.9613037109375,1895.4371337890625,0.0,4276.150390625,0.9040541648864746,1.0,0.0,3.0,1.0,0.0
18085320,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9557843208312988,0.3513728380203247,0.3157158493995666,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.813745379447937,0.2184214442968368,0.2080050706863403,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8532773852348328,0.2542604804039001,0.1785808056592941,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7980555295944214,0.2059801518917083,0.1962998807430267,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7048765420913696,0.1401613801717758,0.6372424364089966,285.0364685058594,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3240661621094,285.0323791503906,1.0,0.3552094101905823,1.0,1.0,0.0,1.0,-1.843421220779419,1.8434184789657595,2.7377091100788675e-06,1.4150842428207395,0.9628550410270692,0.9628550410270692,0.0,62.66376495361328,49.0,43196.03125,0.0,554.008544921875,1.0,281.2420959472656,284.0683288574219,296.1320495605469,297.9046936035156,293.1499938964844,293.1499938964844,280.95001220703125,32031.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971768856048584,1.0,0.0,0.0,3.65766954421997,3.657692909240722,8.92693151399726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.46826171875,0.0,1511.9613037109375,1895.4371337890625,0.0,4276.150390625,0.9040541648864746,1.0,0.0,3.0,1.0,0.0
