time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085380,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9775636792182922,0.3543451130390167,0.3185320496559143,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8292393684387207,0.2186970859766006,0.2082542330026626,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8703250288963318,0.254446268081665,0.1787445992231369,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8141789436340332,0.2061332911252975,0.1964246034622192,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7179771065711975,0.1396122723817825,0.6344541907310486,284.8734741210937,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3203430175781,284.8812561035156,1.0,0.3506811559200287,1.0,1.0,0.0,1.0,-1.84410297870636,1.8441002368927,2.7345274702383904e-06,1.4117956161499023,0.8323187232017517,0.8323187232017517,0.0,58.111549377441406,37.0,43597.18359375,0.0,540.1841430664062,1.0,280.9574279785156,283.9153747558594,296.1863098144531,298.04461669921875,293.1499938964844,293.1499938964844,281.25,40531.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5149588584899902,3.514982223510742,8.243920319728204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.0166015625,0.0,1420.705810546875,1895.4371337890625,0.0,4300.0,0.8786565065383911,1.0,0.0,3.0,1.0,0.0
18085440,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9775636792182922,0.3543451130390167,0.3185320496559143,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8292393684387207,0.2186970859766006,0.2082542330026626,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8703250288963318,0.254446268081665,0.1787445992231369,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8141789436340332,0.2061332911252975,0.1964246034622192,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7179771065711975,0.1396122723817825,0.6344541907310486,284.8734741210937,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3203430175781,284.8812561035156,1.0,0.3506811559200287,1.0,1.0,0.0,1.0,-1.84410297870636,1.8441002368927,2.7345274702383904e-06,1.4117956161499023,0.8323187232017517,0.8323187232017517,0.0,58.111549377441406,37.0,43597.18359375,0.0,540.1841430664062,1.0,280.9574279785156,283.9153747558594,296.1863098144531,298.04461669921875,293.1499938964844,293.1499938964844,281.25,40531.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5149588584899902,3.514982223510742,8.243920319728204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.0166015625,0.0,1420.705810546875,1895.4371337890625,0.0,4300.0,0.8786565065383911,1.0,0.0,3.0,1.0,0.0
18085500,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.991517186164856,0.3562689125537872,0.3198452591896057,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8412609696388245,0.2189812362194061,0.2082730084657669,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8839713931083679,0.2547444701194763,0.17873615026474,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.825963020324707,0.2063469588756561,0.1963839381933212,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7277083396911621,0.1394278407096862,0.6326414942741394,285.0236511230469,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3210144042969,285.0364990234375,1.0,0.3474145829677582,1.0,1.0,0.0,1.0,-1.8434635400772093,1.8434607982635496,2.73046180154779e-06,1.4096548557281494,0.9297485947608948,0.9297485947608948,0.0,54.92254257202149,37.0,43017.359375,0.0,529.7399291992188,1.0,281.1987609863281,284.07550048828125,296.1238708496094,297.84283447265625,293.1499938964844,293.1499938964844,281.25,34345.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987401366233826,1.0,0.0,0.0,3.5617566108703613,3.561779499053955,8.464899678983784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.47412109375,0.0,1425.1121826171875,1895.4371337890625,0.0,4289.37060546875,0.8869990706443787,1.0,0.0,3.0,1.0,0.0
18085560,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.358682245016098,0.3143492937088012,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8556840419769287,0.2194136530160904,0.2085125893354416,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9001759886741638,0.2552220523357391,0.1789407283067703,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8396425843238831,0.2067019492387771,0.1965523213148117,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7390661239624023,0.1393641233444214,0.6315711140632629,285.0315856933594,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.32476806640625,285.0263671875,1.0,0.3435387015342712,1.0,1.0,0.0,1.0,-1.839769959449768,1.839767336845398,2.718315954552964e-06,1.4056881666183472,0.9642131924629213,0.9642131924629213,0.0,51.60811614990234,25.0,43115.83203125,0.0,515.89599609375,1.0,281.2421264648437,284.0538635253906,296.11962890625,297.8912658691406,293.1499938964844,293.1499938964844,280.95001220703125,32127.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975222945213318,1.0,0.0,0.0,3.6705729961395264,3.6705965995788574,8.990027708932757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.06396484375,0.0,1527.03759765625,1895.4371337890625,0.0,4279.07421875,0.9070661067962646,1.0,0.0,3.0,1.0,0.0
18085620,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9990000128746032,0.3670216798782348,0.2888389229774475,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8805115818977356,0.2196201980113983,0.2087139934301376,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9292370080947876,0.2552856802940368,0.179034799337387,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8630233407020569,0.2067873477935791,0.1966304183006286,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7583208084106445,0.1388879120349884,0.6290243268013,284.8485107421875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.34783935546875,284.8565673828125,1.0,0.3331114649772644,1.0,1.0,0.0,1.0,-1.8030993938446045,1.8030967712402344,2.613825699882e-06,1.3772755861282349,0.8069602847099304,0.8069602847099304,0.0,46.21866607666016,28.0,42679.6015625,0.0,476.2520446777344,1.0,280.9583740234375,283.8995056152344,296.16314697265625,297.98309326171875,293.1499938964844,293.1499938964844,281.25,42648.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4591214656829834,3.459144830703736,7.984080525602621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.150390625,0.0,1378.1387939453125,1895.4371337890625,0.0,4300.0,0.8678716421127319,1.0,0.0,3.0,1.0,0.0
18085680,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9990000128746032,0.3670216798782348,0.2888389229774475,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8805115818977356,0.2196201980113983,0.2087139934301376,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9292370080947876,0.2552856802940368,0.179034799337387,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8630233407020569,0.2067873477935791,0.1966304183006286,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7583208084106445,0.1388879120349884,0.6290243268013,284.8485107421875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.34783935546875,284.8565673828125,1.0,0.3331114649772644,1.0,1.0,0.0,1.0,-1.8030993938446045,1.8030967712402344,2.613825699882e-06,1.3772755861282349,0.8069602847099304,0.8069602847099304,0.0,46.21866607666016,28.0,42679.6015625,0.0,476.2520446777344,1.0,280.9583740234375,283.8995056152344,296.16314697265625,297.98309326171875,293.1499938964844,293.1499938964844,281.25,42648.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4591214656829834,3.459144830703736,7.984080525602621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.150390625,0.0,1378.1387939453125,1895.4371337890625,0.0,4300.0,0.8678716421127319,1.0,0.0,3.0,1.0,0.0
18085740,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.3798320293426513,0.2684880793094635,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9033395051956176,0.2203024923801422,0.2090481370687484,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.955676019191742,0.2559852600097656,0.1792561560869217,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8848610520362854,0.2073176056146621,0.19683139026165,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7765293121337891,0.1389297246932983,0.6277467608451843,284.9970703125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655029296875,297.3977355957031,284.9921875,1.0,0.326184332370758,1.0,1.0,0.0,1.0,-1.7780240774154663,1.7780214548110962,2.546069481468294e-06,1.3596261739730835,0.913358986377716,0.913358986377716,0.0,42.35277938842773,46.0,41766.1875,0.0,448.8104248046875,1.0,281.2413330078125,284.0380554199219,296.0882263183594,297.7835693359375,293.1499938964844,293.1499938964844,280.95001220703125,33347.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925970435142516,1.0,0.0,0.0,3.573101043701172,3.5731236934661865,8.518907179677626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.2578125,0.0,1429.8551025390625,1895.4371337890625,0.0,4237.22314453125,0.885898768901825,1.0,0.0,3.0,1.0,0.0
18085800,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.3798320293426513,0.2684880793094635,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9033395051956176,0.2203024923801422,0.2090481370687484,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.955676019191742,0.2559852600097656,0.1792561560869217,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8848610520362854,0.2073176056146621,0.19683139026165,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7765293121337891,0.1389297246932983,0.6277467608451843,284.9970703125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655029296875,297.3977355957031,284.9921875,1.0,0.326184332370758,1.0,1.0,0.0,1.0,-1.7780240774154663,1.7780214548110962,2.546069481468294e-06,1.3596261739730835,0.913358986377716,0.913358986377716,0.0,42.35277938842773,46.0,41766.1875,0.0,448.8104248046875,1.0,281.2413330078125,284.0380554199219,296.0882263183594,297.7835693359375,293.1499938964844,293.1499938964844,280.95001220703125,33347.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925970435142516,1.0,0.0,0.0,3.573101043701172,3.5731236934661865,8.518907179677626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.2578125,0.0,1429.8551025390625,1895.4371337890625,0.0,4237.22314453125,0.885898768901825,1.0,0.0,3.0,1.0,0.0
18085860,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.3900016546249389,0.2704940140247345,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9017398953437804,0.2206692993640899,0.2095274627208709,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9536680579185486,0.2562074065208435,0.1795433759689331,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8831437230110168,0.2075483649969101,0.1971770375967025,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7747052311897278,0.1389147043228149,0.6280643939971924,284.88671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4320678710937,284.8987121582031,1.0,0.3279182910919189,1.0,1.0,0.0,1.0,-1.782129168510437,1.782126545906067,2.560791472205892e-06,1.3653780221939087,0.8035097718238831,0.8035097718238831,0.0,42.83688354492188,64.0,41971.234375,0.0,452.8083801269531,1.0,280.9585266113281,283.9526672363281,296.12615966796875,297.88311767578125,293.1499938964844,293.1499938964844,281.25,41760.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981237053871156,1.0,0.0,0.0,3.341715335845948,3.341737508773804,7.45130250834336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.40087890625,0.0,1255.9300537109375,1895.4371337890625,0.0,4284.16162109375,0.8428170680999756,1.0,0.0,3.0,1.0,0.0
18085920,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.3900016546249389,0.2704940140247345,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9017398953437804,0.2206692993640899,0.2095274627208709,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9536680579185486,0.2562074065208435,0.1795433759689331,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8831437230110168,0.2075483649969101,0.1971770375967025,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7747052311897278,0.1389147043228149,0.6280643939971924,284.88671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4320678710937,284.8987121582031,1.0,0.3279182910919189,1.0,1.0,0.0,1.0,-1.782129168510437,1.782126545906067,2.560791472205892e-06,1.3653780221939087,0.8035097718238831,0.8035097718238831,0.0,42.83688354492188,64.0,41971.234375,0.0,452.8083801269531,1.0,280.9585266113281,283.9526672363281,296.12615966796875,297.88311767578125,293.1499938964844,293.1499938964844,281.25,41760.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981237053871156,1.0,0.0,0.0,3.341715335845948,3.341737508773804,7.45130250834336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.40087890625,0.0,1255.9300537109375,1895.4371337890625,0.0,4284.16162109375,0.8428170680999756,1.0,0.0,3.0,1.0,0.0
18085980,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.3955740630626678,0.2911213338375091,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8804537057876587,0.2215393930673599,0.210322692990303,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9285458326339722,0.2570855021476745,0.1801052689552307,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8624976277351379,0.2082458138465881,0.1978200823068618,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7564411759376526,0.1390941888093948,0.6291984915733337,285.05352783203125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4342346191406,285.0511169433594,1.0,0.3363470733165741,1.0,1.0,0.0,1.0,-1.810647964477539,1.810645341873169,2.6442444323038217e-06,1.3900271654129028,0.9517086148262024,0.9517086148262024,0.0,46.98089218139648,82.0,42258.4296875,0.0,483.4299926757813,1.0,281.2408142089844,284.08306884765625,296.0874938964844,297.7829895019531,293.1499938964844,293.1499938964844,280.95001220703125,31064.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888863563537598,1.0,0.0,0.0,3.556947708129883,3.55696988105774,8.44205658268038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.68115234375,0.0,1396.10107421875,1895.4371337890625,0.0,4205.4755859375,0.8808159828186035,1.0,0.0,3.0,1.0,0.0
18086040,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.3955740630626678,0.2911213338375091,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8804537057876587,0.2215393930673599,0.210322692990303,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9285458326339722,0.2570855021476745,0.1801052689552307,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8624976277351379,0.2082458138465881,0.1978200823068618,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7564411759376526,0.1390941888093948,0.6291984915733337,285.05352783203125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4342346191406,285.0511169433594,1.0,0.3363470733165741,1.0,1.0,0.0,1.0,-1.810647964477539,1.810645341873169,2.6442444323038217e-06,1.3900271654129028,0.9517086148262024,0.9517086148262024,0.0,46.98089218139648,82.0,42258.4296875,0.0,483.4299926757813,1.0,281.2408142089844,284.08306884765625,296.0874938964844,297.7829895019531,293.1499938964844,293.1499938964844,280.95001220703125,31064.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888863563537598,1.0,0.0,0.0,3.556947708129883,3.55696988105774,8.44205658268038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.68115234375,0.0,1396.10107421875,1895.4371337890625,0.0,4205.4755859375,0.8808159828186035,1.0,0.0,3.0,1.0,0.0
18086100,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.3960225880146026,0.3068310618400574,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8656883835792542,0.2218344211578369,0.2108256965875625,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9106687307357788,0.2573064565658569,0.1804597973823547,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8484297394752502,0.2084598839282989,0.1982414275407791,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7440547347068787,0.1390108317136764,0.6298526525497437,284.9158935546875,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.42041015625,284.900390625,1.0,0.3426054120063782,1.0,1.0,0.0,1.0,-1.831828474998474,1.8318257331848145,2.705890210563666e-06,1.4073095321655271,0.8755788803100586,0.8755788803100586,0.0,50.27233123779297,82.0,43450.91796875,0.0,507.42529296875,1.0,280.9990539550781,283.907958984375,296.1532592773437,298.0246887207031,293.1499938964844,293.1499938964844,280.95001220703125,34384.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960917830467224,1.0,0.0,0.0,3.587524652481079,3.587547779083252,8.587822435401904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.537109375,0.0,1452.8856201171875,1895.4371337890625,0.0,4266.953125,0.888093113899231,1.0,0.0,3.0,1.0,0.0
18086160,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.3947613835334778,0.3260608911514282,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8490300178527832,0.2219447344541549,0.211130142211914,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8917664885520935,0.2572852075099945,0.1806050390005111,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8326179385185242,0.2084955722093582,0.1984743028879165,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7300451993942261,0.1387122124433517,0.6295915842056274,284.911865234375,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.3957824707031,284.919921875,1.0,0.3499374091625213,1.0,1.0,0.0,1.0,-1.855421543121338,1.855418682098389,2.7748844786401605e-06,1.4260716438293457,0.8560263514518738,0.8560263514518738,0.0,54.43868637084961,85.0,43680.53515625,0.0,536.3456420898438,1.0,280.9580993652344,283.93023681640625,296.15655517578125,298.0,293.1499938964844,293.1499938964844,281.25,37804.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506389617919922,3.5064127445220947,8.203773518289381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.318359375,0.0,1392.1556396484375,1895.4371337890625,0.0,4300.0,0.874813973903656,1.0,0.0,3.0,1.0,0.0
18086220,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9959466457366944,0.3913872241973877,0.353083461523056,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8246583342552185,0.222678005695343,0.2119430154561996,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8638874292373657,0.2579339742660522,0.1811127960681915,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8084160685539246,0.2090395390987396,0.1991198360919952,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7072975039482117,0.1382240355014801,0.6285054087638855,285.0905456542969,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3427429199219,285.08837890625,1.0,0.3612067103385925,1.0,1.0,0.0,1.0,-1.88935661315918,1.8893537521362305,2.875461632356746e-06,1.4527349472045898,1.0,1.0,0.0,61.96167755126953,88.0,44003.38671875,0.0,583.94384765625,1.0,281.24224853515625,284.0780029296875,296.1209716796875,297.9258117675781,293.1499938964844,293.1499938964844,280.95001220703125,31043.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975125193595886,1.0,0.0,0.0,3.712524890899658,3.712548732757568,9.196700716529448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.08837890625,0.0,1566.12744140625,1895.4371337890625,0.0,4278.99169921875,0.9154857993125916,1.0,0.0,3.0,1.0,0.0
18086280,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9959466457366944,0.3913872241973877,0.353083461523056,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8246583342552185,0.222678005695343,0.2119430154561996,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8638874292373657,0.2579339742660522,0.1811127960681915,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8084160685539246,0.2090395390987396,0.1991198360919952,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7072975039482117,0.1382240355014801,0.6285054087638855,285.0905456542969,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3427429199219,285.08837890625,1.0,0.3612067103385925,1.0,1.0,0.0,1.0,-1.88935661315918,1.8893537521362305,2.875461632356746e-06,1.4527349472045898,1.0,1.0,0.0,61.96167755126953,88.0,44003.38671875,0.0,583.94384765625,1.0,281.24224853515625,284.0780029296875,296.1209716796875,297.9258117675781,293.1499938964844,293.1499938964844,280.95001220703125,31043.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975125193595886,1.0,0.0,0.0,3.712524890899658,3.712548732757568,9.196700716529448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.08837890625,0.0,1566.12744140625,1895.4371337890625,0.0,4278.99169921875,0.9154857993125916,1.0,0.0,3.0,1.0,0.0
18086340,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9641366600990297,0.3908169269561767,0.3520922660827636,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7969264984130859,0.2227963358163833,0.2126480937004089,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.835015058517456,0.2577456831932068,0.1814746856689453,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7799035906791687,0.2089923620223999,0.1996590346097946,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6800464987754822,0.1372560113668441,0.6266304850578308,284.8768920898437,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3108825683594,284.8796081542969,1.0,0.3693759441375732,1.0,1.0,0.0,1.0,-1.88744866847992,1.8874458074569704,2.868704996217275e-06,1.450485110282898,0.8813628554344177,0.8813628554344177,0.0,71.07491302490234,76.0,44761.7734375,0.0,611.9862060546875,1.0,280.95733642578125,283.8572692871094,296.2025451660156,298.1248474121094,293.1499938964844,293.1499938964844,281.25,37852.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6860527992248535,3.686077356338501,9.066013717529132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.86328125,0.0,1587.6478271484375,1895.4371337890625,0.0,4300.0,0.9139114618301392,1.0,0.0,3.0,1.0,0.0
18086400,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9641366600990297,0.3908169269561767,0.3520922660827636,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7969264984130859,0.2227963358163833,0.2126480937004089,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.835015058517456,0.2577456831932068,0.1814746856689453,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7799035906791687,0.2089923620223999,0.1996590346097946,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6800464987754822,0.1372560113668441,0.6266304850578308,284.8768920898437,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3108825683594,284.8796081542969,1.0,0.3693759441375732,1.0,1.0,0.0,1.0,-1.88744866847992,1.8874458074569704,2.868704996217275e-06,1.450485110282898,0.8813628554344177,0.8813628554344177,0.0,71.07491302490234,76.0,44761.7734375,0.0,611.9862060546875,1.0,280.95733642578125,283.8572692871094,296.2025451660156,298.1248474121094,293.1499938964844,293.1499938964844,281.25,37852.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6860527992248535,3.686077356338501,9.066013717529132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.86328125,0.0,1587.6478271484375,1895.4371337890625,0.0,4300.0,0.9139114618301392,1.0,0.0,3.0,1.0,0.0
18086460,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9602456092834472,0.3941757977008819,0.3543119430541992,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7926626801490784,0.2235990762710571,0.2131600677967071,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8306370973587036,0.2583644986152649,0.1816848516464233,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7755816578865051,0.2095959484577179,0.1999961137771606,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6747639179229736,0.1369284689426422,0.6241440176963806,285.0455627441406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3090209960937,285.0436706542969,1.0,0.3706057071685791,1.0,1.0,0.0,1.0,-1.8883930444717407,1.8883901834487915,2.8703909720206866e-06,1.4504098892211914,1.0,1.0,0.0,72.81322479248047,64.0,44247.79296875,0.0,618.2686767578125,1.0,281.2431945800781,284.0216064453125,296.1453552246094,297.98095703125,293.1499938964844,293.1499938964844,280.95001220703125,32661.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808091402053833,3.808116436004639,9.67627101999824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.07958984375,0.0,1690.21044921875,1895.4371337890625,0.0,4300.0,0.9382818937301636,1.0,0.0,3.0,1.0,0.0
18086520,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9602456092834472,0.3941757977008819,0.3543119430541992,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7926626801490784,0.2235990762710571,0.2131600677967071,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8306370973587036,0.2583644986152649,0.1816848516464233,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7755816578865051,0.2095959484577179,0.1999961137771606,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6747639179229736,0.1369284689426422,0.6241440176963806,285.0455627441406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3090209960937,285.0436706542969,1.0,0.3706057071685791,1.0,1.0,0.0,1.0,-1.8883930444717407,1.8883901834487915,2.8703909720206866e-06,1.4504098892211914,1.0,1.0,0.0,72.81322479248047,64.0,44247.79296875,0.0,618.2686767578125,1.0,281.2431945800781,284.0216064453125,296.1453552246094,297.98095703125,293.1499938964844,293.1499938964844,280.95001220703125,32661.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808091402053833,3.808116436004639,9.67627101999824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.07958984375,0.0,1690.21044921875,1895.4371337890625,0.0,4300.0,0.9382818937301636,1.0,0.0,3.0,1.0,0.0
18086580,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9749793410301208,0.3973675966262817,0.3572653830051422,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8040767312049866,0.2245772927999496,0.214000716805458,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.841101884841919,0.258970558643341,0.1820959001779556,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7865148782730103,0.2103897929191589,0.2006554901599884,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6837729811668396,0.137051522731781,0.6239073276519775,284.86785888671875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3095703125,284.8726501464844,1.0,0.367865115404129,1.0,1.0,0.0,1.0,-1.8939517736434937,1.8939489126205444,2.88632872980088e-06,1.4542639255523682,0.8790097832679749,0.8790097832679749,0.0,69.35832977294922,52.0,45019.7734375,0.0,611.222412109375,1.0,280.9570007324219,283.84033203125,296.2218933105469,298.1575622558594,293.1499938964844,293.1499938964844,281.25,39134.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7264773845672607,3.7265026569366455,9.265956464332704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.7001953125,0.0,1643.876708984375,1895.4371337890625,0.0,4300.0,0.9240681529045104,1.0,0.0,3.0,1.0,0.0
18086640,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9749793410301208,0.3973675966262817,0.3572653830051422,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8040767312049866,0.2245772927999496,0.214000716805458,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.841101884841919,0.258970558643341,0.1820959001779556,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7865148782730103,0.2103897929191589,0.2006554901599884,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6837729811668396,0.137051522731781,0.6239073276519775,284.86785888671875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3095703125,284.8726501464844,1.0,0.367865115404129,1.0,1.0,0.0,1.0,-1.8939517736434937,1.8939489126205444,2.88632872980088e-06,1.4542639255523682,0.8790097832679749,0.8790097832679749,0.0,69.35832977294922,52.0,45019.7734375,0.0,611.222412109375,1.0,280.9570007324219,283.84033203125,296.2218933105469,298.1575622558594,293.1499938964844,293.1499938964844,281.25,39134.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7264773845672607,3.7265026569366455,9.265956464332704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.7001953125,0.0,1643.876708984375,1895.4371337890625,0.0,4300.0,0.9240681529045104,1.0,0.0,3.0,1.0,0.0
18086700,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9861008524894714,0.3995516896247864,0.3587398529052734,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8138135075569153,0.2253329008817672,0.2144251465797424,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8506163954734802,0.2595781981945038,0.1822767406702041,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.796269953250885,0.2110397517681121,0.2009897828102111,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6922279596328735,0.1373452693223953,0.624049961566925,285.0260925292969,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.313720703125,285.0410461425781,1.0,0.3654232025146484,1.0,1.0,0.0,1.0,-1.8970181941986084,1.8970153331756592,2.895240868383553e-06,1.4564602375030518,0.9801092147827148,0.9801092147827148,0.0,66.4084243774414,52.0,44398.6328125,0.0,603.945068359375,1.0,281.203857421875,284.0179138183594,296.16778564453125,297.9638366699219,293.1499938964844,293.1499938964844,281.25,34559.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7550878524780273,3.755112648010254,9.408784080733312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.2177734375,0.0,1642.1695556640625,1895.4371337890625,0.0,4300.0,0.9301289916038512,1.0,0.0,3.0,1.0,0.0
18086760,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9990000128746032,0.4021795392036438,0.3603745698928833,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8269234299659729,0.2263607680797577,0.2151420712471008,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8646637201309204,0.260497510433197,0.1827241331338882,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.810082733631134,0.211948961019516,0.2015993893146515,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7044787406921387,0.1378730982542038,0.6252487301826477,285.05615234375,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.321533203125,285.0558776855469,1.0,0.3625358641147613,1.0,1.0,0.0,1.0,-1.9023609161376955,1.9023579359054563,2.911185220000334e-06,1.4605566263198853,1.0,1.0,0.0,62.67656326293945,40.0,44610.94140625,0.0,595.8241577148438,1.0,281.2431640625,284.02197265625,296.1667785644531,298.02166748046875,293.1499938964844,293.1499938964844,280.95001220703125,33174.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83725380897522,3.837279081344605,9.825039342103992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.06494140625,0.0,1729.424072265625,1895.4371337890625,0.0,4300.0,0.9452927112579346,1.0,0.0,3.0,1.0,0.0
18086820,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.409829318523407,0.3362134099006653,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8476060628890991,0.2279235869646072,0.216568037867546,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8872687816619873,0.2615846991539001,0.1835019290447235,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8302907943725586,0.2133034765720367,0.2028208822011947,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7227582931518555,0.1387499719858169,0.6284806132316589,284.8553771972656,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3467712402344,284.8585510253906,1.0,0.3542146384716034,1.0,1.0,0.0,1.0,-1.881556510925293,1.881553649902344,2.849278644134756e-06,1.4445306062698364,0.8726531267166138,0.8726531267166138,0.0,56.990997314453125,28.0,44917.3203125,0.0,562.5626831054688,1.0,280.9567565917969,283.8210754394531,296.2413024902344,298.1830749511719,293.1499938964844,293.1499938964844,281.25,39824.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743335247039795,3.743360757827759,9.349981269224372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.44287109375,0.0,1668.85888671875,1895.4371337890625,0.0,4300.0,0.9280291199684144,1.0,0.0,3.0,1.0,0.0
18086880,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.409829318523407,0.3362134099006653,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8476060628890991,0.2279235869646072,0.216568037867546,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8872687816619873,0.2615846991539001,0.1835019290447235,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8302907943725586,0.2133034765720367,0.2028208822011947,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7227582931518555,0.1387499719858169,0.6284806132316589,284.8553771972656,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3467712402344,284.8585510253906,1.0,0.3542146384716034,1.0,1.0,0.0,1.0,-1.881556510925293,1.881553649902344,2.849278644134756e-06,1.4445306062698364,0.8726531267166138,0.8726531267166138,0.0,56.990997314453125,28.0,44917.3203125,0.0,562.5626831054688,1.0,280.9567565917969,283.8210754394531,296.2413024902344,298.1830749511719,293.1499938964844,293.1499938964844,281.25,39824.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743335247039795,3.743360757827759,9.349981269224372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.44287109375,0.0,1668.85888671875,1895.4371337890625,0.0,4300.0,0.9280291199684144,1.0,0.0,3.0,1.0,0.0
18086940,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.4242162704467773,0.303322285413742,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8790197968482971,0.2300319820642471,0.2180898040533065,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9220966696739196,0.2633096575736999,0.1843241304159164,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8597412705421448,0.2151621878147125,0.2041224390268325,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.747904360294342,0.1402196437120437,0.6328771114349365,285.0142517089844,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.4109191894531,285.0093688964844,1.0,0.3433996438980102,1.0,1.0,0.0,1.0,-1.851718783378601,1.8517160415649407,2.7614005375653505e-06,1.4212247133255005,0.9913240075111388,0.9913240075111388,0.0,50.05266571044922,31.0,43806.453125,0.0,519.9805297851562,1.0,281.24371337890625,283.98193359375,296.1693725585937,297.9942626953125,293.1499938964844,293.1499938964844,280.95001220703125,33472.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8285608291625977,3.8285863399505615,9.78057528300269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.4970703125,0.0,1721.214111328125,1895.4371337890625,0.0,4300.0,0.9435505270957948,1.0,0.0,3.0,1.0,0.0
18087000,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.4242162704467773,0.303322285413742,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8790197968482971,0.2300319820642471,0.2180898040533065,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9220966696739196,0.2633096575736999,0.1843241304159164,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8597412705421448,0.2151621878147125,0.2041224390268325,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.747904360294342,0.1402196437120437,0.6328771114349365,285.0142517089844,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.4109191894531,285.0093688964844,1.0,0.3433996438980102,1.0,1.0,0.0,1.0,-1.851718783378601,1.8517160415649407,2.7614005375653505e-06,1.4212247133255005,0.9913240075111388,0.9913240075111388,0.0,50.05266571044922,31.0,43806.453125,0.0,519.9805297851562,1.0,281.24371337890625,283.98193359375,296.1693725585937,297.9942626953125,293.1499938964844,293.1499938964844,280.95001220703125,33472.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8285608291625977,3.8285863399505615,9.78057528300269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.4970703125,0.0,1721.214111328125,1895.4371337890625,0.0,4300.0,0.9435505270957948,1.0,0.0,3.0,1.0,0.0
18087060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.4351773858070373,0.2851525247097015,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8995174765586853,0.2313081622123718,0.2193016707897186,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9456846714019777,0.2642165422439575,0.1850093603134155,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8792409896850586,0.2162793576717376,0.2051775008440017,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7648565173149109,0.141317144036293,0.6373485922813416,284.8234558105469,284.95001220703125,296.6574401855469,293.16485595703125,296.6563415527344,297.4633483886719,284.8199768066406,1.0,0.3385690152645111,1.0,1.0,0.0,1.0,-1.838805913925171,1.8388031721115112,2.72343368123984e-06,1.4108158349990845,0.8502388000488281,0.8502388000488281,0.0,46.57387161254883,31.0,44152.3828125,0.0,500.4593505859375,1.0,280.9736022949219,283.7903747558594,296.2306213378906,298.1585998535156,293.1499938964844,293.1499938964844,280.95001220703125,40157.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7438573837280273,3.7438831329345694,9.352590382150084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.66845703125,0.0,1672.0238037109375,1895.4371337890625,0.0,4300.0,0.9265979528427124,1.0,0.0,3.0,1.0,0.0
18087120,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9990000128746032,0.4407801032066345,0.2776082754135132,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9087924361228944,0.231923446059227,0.2198254317045211,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9554908871650696,0.2646121680736542,0.1852448284626007,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8879867792129517,0.2168116122484207,0.2056252807378769,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.772672176361084,0.1418882310390472,0.6395925879478455,284.84442138671875,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4901733398437,284.85321044921875,1.0,0.336594820022583,1.0,1.0,0.0,1.0,-1.8338885307312007,1.8338857889175413,2.7088231036032084e-06,1.4066779613494873,0.8368021249771118,0.8368021249771118,0.0,45.19319152832031,51.0,43819.98828125,0.0,492.9185180664063,1.0,280.9566345214844,283.8356018066406,296.22412109375,298.1003723144531,293.1499938964844,293.1499938964844,281.25,42249.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627142190933228,3.627166986465454,8.778542905929498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.88525390625,0.0,1554.351318359375,1895.4371337890625,0.0,4300.0,0.9046314358711244,1.0,0.0,3.0,1.0,0.0
18087180,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.4513002634048462,0.2741793692111969,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9150596857070924,0.2335704416036605,0.2211371064186096,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9609941840171814,0.2659507691860199,0.1859593838453292,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8934820294380188,0.2182658314704895,0.2067711502313614,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7782189249992371,0.1433262228965759,0.6451661586761475,285.0409545898437,284.95001220703125,296.6941223144531,293.1728820800781,296.6929931640625,297.5399780273437,285.04559326171875,1.0,0.3376063108444214,1.0,1.0,0.0,1.0,-1.8402495384216309,1.8402467966079712,2.725685362747754e-06,1.4105125665664673,0.9665500521659852,0.9665500521659852,0.0,44.74627685546875,51.0,43398.73046875,0.0,495.6909790039063,1.0,281.2229919433594,284.0279541015625,296.1562805175781,297.9071044921875,293.1499938964844,293.1499938964844,281.25,33598.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997384786605835,1.0,0.0,0.0,3.6946229934692383,3.694647073745728,9.108221092901658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.4453125,0.0,1565.196044921875,1895.4371337890625,0.0,4277.91064453125,0.9153707027435304,1.0,0.0,3.0,1.0,0.0
18087240,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.4560002088546753,0.2761384546756744,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9140070676803588,0.2345533818006515,0.2220427840948104,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9596318602561952,0.2667859196662903,0.1865271180868148,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.892491340637207,0.2191398590803146,0.2075767964124679,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7778534889221191,0.1441710740327835,0.6488792896270752,285.0459899902344,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.56005859375,285.045166015625,1.0,0.3395967483520508,1.0,1.0,0.0,1.0,-1.849790453910828,1.849787712097168,2.752826958385413e-06,1.4175440073013306,0.991624116897583,0.991624116897583,0.0,45.275184631347656,71.0,43649.765625,0.0,503.6489868164063,1.0,281.24267578125,284.02001953125,296.164306640625,297.9533996582031,293.1499938964844,293.1499938964844,280.95001220703125,32532.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968986511230468,1.0,0.0,0.0,3.7573413848876953,3.757365703582764,9.420079436495145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.0478515625,0.0,1629.1912841796875,1895.4371337890625,0.0,4273.79345703125,0.9271585941314696,1.0,0.0,3.0,1.0,0.0
