time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087300,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.4613215923309326,0.2833898663520813,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9072958827018738,0.2358285188674926,0.2233898192644119,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9522783160209656,0.2677633166313171,0.1873496323823928,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8863462209701538,0.2202642560005188,0.2087770402431488,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7732855677604675,0.1452877670526504,0.6544492244720459,284.91046142578125,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.5790405273437,284.8957824707031,1.0,0.344072014093399,1.0,1.0,0.0,1.0,-1.869224548339844,1.8692216873168943,2.8092872526030988e-06,1.432367920875549,0.9149166345596312,0.9149166345596312,0.0,46.92312240600586,71.0,44860.4140625,0.0,521.9058837890625,1.0,280.99462890625,283.8462219238281,296.2289428710937,298.1875305175781,293.1499938964844,293.1499938964844,280.95001220703125,35106.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7773072719573975,3.777332305908203,9.520459229861444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.71728515625,0.0,1672.5517578125,1895.4371337890625,0.0,4300.0,0.931554675102234,1.0,0.0,3.0,1.0,0.0
18087360,297.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.4647904634475708,0.2959057092666626,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8954225182533264,0.2369409799575805,0.2245699167251587,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.938135862350464,0.2685085535049438,0.1879815459251403,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8748859763145447,0.221231147646904,0.2098198384046554,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7640885710716248,0.1462297588586807,0.6593877673149109,284.9048767089844,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5848083496094,284.9125366210937,1.0,0.3501941263675689,1.0,1.0,0.0,1.0,-1.893604755401612,1.893601894378662,2.8813217340939445e-06,1.4511501789093018,0.8925226926803589,0.8925226926803589,0.0,49.6442756652832,89.0,45146.734375,0.0,547.41455078125,1.0,280.95660400390625,283.8649597167969,296.2470397949219,298.17156982421875,293.1499938964844,293.1499938964844,281.25,37982.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703258037567138,3.703283071517944,9.150846267402812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.0869140625,0.0,1608.2789306640625,1895.4371337890625,0.0,4300.0,0.9186539053916932,1.0,0.0,3.0,1.0,0.0
18087420,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.9990000128746032,0.4688368439674377,0.3291715383529663,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.8672317266464233,0.2399209141731262,0.2273866236209869,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9039033651351928,0.2709428071975708,0.1896402239799499,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.8479816317558289,0.2238619327545166,0.2123254537582397,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7419822812080383,0.1483742445707321,0.6697418689727783,285.14483642578125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.5670471191406,285.1501159667969,1.0,0.3657747209072113,1.0,1.0,0.0,1.0,-1.954357981681824,1.954355001449585,3.0656985927635105e-06,1.4981623888015747,1.0,1.0,0.0,57.27927017211914,107.0,45667.234375,0.0,616.498779296875,1.0,281.2435913085937,284.08477783203125,296.2172546386719,298.11163330078125,293.1499938964844,293.1499938964844,280.95001220703125,33136.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835901498794556,3.83592700958252,9.818116950555122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.5009765625,0.0,1727.4781494140625,1895.4371337890625,0.0,4300.0,0.9448758959770204,1.0,0.0,3.0,1.0,0.0
18087480,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.9990000128746032,0.4688368439674377,0.3291715383529663,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.8672317266464233,0.2399209141731262,0.2273866236209869,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9039033651351928,0.2709428071975708,0.1896402239799499,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.8479816317558289,0.2238619327545166,0.2123254537582397,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7419822812080383,0.1483742445707321,0.6697418689727783,285.14483642578125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.5670471191406,285.1501159667969,1.0,0.3657747209072113,1.0,1.0,0.0,1.0,-1.954357981681824,1.954355001449585,3.0656985927635105e-06,1.4981623888015747,1.0,1.0,0.0,57.27927017211914,107.0,45667.234375,0.0,616.498779296875,1.0,281.2435913085937,284.08477783203125,296.2172546386719,298.11163330078125,293.1499938964844,293.1499938964844,280.95001220703125,33136.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835901498794556,3.83592700958252,9.818116950555122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.5009765625,0.0,1727.4781494140625,1895.4371337890625,0.0,4300.0,0.9448758959770204,1.0,0.0,3.0,1.0,0.0
18087540,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.4676143229007721,0.3711784780025482,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8378270268440247,0.2426789104938507,0.2304927110671997,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8704612255096436,0.2729953825473785,0.1914920657873153,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8199797868728638,0.2262793183326721,0.215103417634964,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7182199358940125,0.1501455008983612,0.6801053881645203,285.0117492675781,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5140380859375,285.0147705078125,1.0,0.3850118517875671,1.0,1.0,0.0,1.0,-2.026529550552368,2.0265262126922607,3.293478357591084e-06,1.5542621612548828,1.0,1.0,0.0,67.83004760742188,125.0,48086.85546875,0.0,708.9628295898438,1.0,280.95758056640625,283.9040222167969,296.3338928222656,298.41802978515625,293.1499938964844,293.1499938964844,280.6499938964844,34286.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.900211572647095,3.900237798690796,1.015008251670224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.96484375,0.0,1816.068603515625,1895.4371337890625,0.0,4300.0,0.9603039026260376,1.0,0.0,3.0,1.0,0.0
18087600,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.4676143229007721,0.3711784780025482,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8378270268440247,0.2426789104938507,0.2304927110671997,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8704612255096436,0.2729953825473785,0.1914920657873153,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8199797868728638,0.2262793183326721,0.215103417634964,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7182199358940125,0.1501455008983612,0.6801053881645203,285.0117492675781,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5140380859375,285.0147705078125,1.0,0.3850118517875671,1.0,1.0,0.0,1.0,-2.026529550552368,2.0265262126922607,3.293478357591084e-06,1.5542621612548828,1.0,1.0,0.0,67.83004760742188,125.0,48086.85546875,0.0,708.9628295898438,1.0,280.95758056640625,283.9040222167969,296.3338928222656,298.41802978515625,293.1499938964844,293.1499938964844,280.6499938964844,34286.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.900211572647095,3.900237798690796,1.015008251670224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.96484375,0.0,1816.068603515625,1895.4371337890625,0.0,4300.0,0.9603039026260376,1.0,0.0,3.0,1.0,0.0
18087660,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.4645037651062011,0.3978343605995178,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8216328620910645,0.2439882010221481,0.2320394814014434,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8519732356071472,0.2738257646560669,0.1923186630010604,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8032698631286621,0.2274048775434494,0.2164754122495651,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7031871676445007,0.1508561968803405,0.6848366260528564,284.8908996582031,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.4705810546875,284.8858337402344,1.0,0.3968328535556793,1.0,1.0,0.0,1.0,-2.0687243938446045,2.068720817565918,3.4308961858187104e-06,1.5871227979660034,0.9403327703475952,0.9403327703475952,0.0,75.01605987548828,125.0,49782.2734375,0.0,769.4807739257812,1.0,280.6852722167969,283.7430725097656,296.4084167480469,298.6537170410156,293.1499938964844,293.1499938964844,280.6499938964844,36313.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.898746013641357,3.8987724781036377,1.0142456403627875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.03125,0.0,1830.4219970703125,1895.4371337890625,0.0,4300.0,0.9600929021835328,1.0,0.0,3.0,1.0,0.0
18087720,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9975852966308594,0.4610687494277954,0.416818767786026,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8080581426620483,0.2449587285518646,0.2331746220588684,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8374821543693542,0.2744037210941314,0.1928818076848983,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7890115976333618,0.2282293140888214,0.2174760550260543,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6902980208396912,0.1513145714998245,0.6880840063095093,284.9136657714844,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.4315490722656,284.9203491210937,1.0,0.4063906073570251,1.0,1.0,0.0,1.0,-2.100130796432495,2.1001272201538086,3.535613132044091e-06,1.6118662357330322,0.9391458630561828,0.9391458630561828,0.0,81.516357421875,113.0,50302.78515625,0.0,819.5665893554688,1.0,280.6567077636719,283.76953125,296.4264221191406,298.6569519042969,293.1499938964844,293.1499938964844,280.3500061035156,37288.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8577585220336914,3.857784986495972,9.930323585649603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.015625,0.0,1787.014892578125,1895.4371337890625,0.0,4300.0,0.9529563188552856,1.0,0.0,3.0,1.0,0.0
18087780,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9691027998924256,0.4589873552322387,0.4134405851364136,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7853203415870667,0.247063934803009,0.2355902194976806,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8148350715637207,0.2756189405918121,0.194042682647705,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7668024897575378,0.2299863994121551,0.2195704281330108,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6698355674743652,0.1522121876478195,0.6941875219345093,284.8683166503906,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3837890625,284.8768310546875,1.0,0.4157901704311371,1.0,1.0,0.0,1.0,-2.1087963581085205,2.108792781829834,3.5654345538205234e-06,1.619088053703308,0.8415390849113464,0.8415390849113464,0.0,92.5981903076172,101.0,50757.7265625,0.0,867.7058715820312,1.0,280.3573913574219,283.71630859375,296.4834899902344,298.7738952636719,293.1499938964844,293.1499938964844,280.6499938964844,42207.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604789972305298,3.604814529418945,8.670681381772738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.4423828125,0.0,1529.322509765625,1895.4371337890625,0.0,4300.0,0.901009440422058,1.0,0.0,3.0,1.0,0.0
18087840,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9691027998924256,0.4589873552322387,0.4134405851364136,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7853203415870667,0.247063934803009,0.2355902194976806,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8148350715637207,0.2756189405918121,0.194042682647705,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7668024897575378,0.2299863994121551,0.2195704281330108,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6698355674743652,0.1522121876478195,0.6941875219345093,284.8683166503906,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3837890625,284.8768310546875,1.0,0.4157901704311371,1.0,1.0,0.0,1.0,-2.1087963581085205,2.108792781829834,3.5654345538205234e-06,1.619088053703308,0.8415390849113464,0.8415390849113464,0.0,92.5981903076172,101.0,50757.7265625,0.0,867.7058715820312,1.0,280.3573913574219,283.71630859375,296.4834899902344,298.7738952636719,293.1499938964844,293.1499938964844,280.6499938964844,42207.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604789972305298,3.604814529418945,8.670681381772738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.4423828125,0.0,1529.322509765625,1895.4371337890625,0.0,4300.0,0.901009440422058,1.0,0.0,3.0,1.0,0.0
18087900,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9663999676704408,0.4608285427093506,0.4143608808517456,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7838498950004578,0.2485003769397735,0.2368152737617492,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8128889203071594,0.2767029702663421,0.1946685016155243,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7652926445007324,0.2312192767858505,0.220616728067398,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6683431267738342,0.1529770344495773,0.697172999382019,285.0271301269531,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.3833923339844,285.0378723144531,1.0,0.4179441034793854,1.0,1.0,0.0,1.0,-2.1169612407684326,2.116957664489746,3.5929872410633834e-06,1.6254726648330688,0.9450677037239076,0.9450677037239076,0.0,94.1889190673828,101.0,50313.55859375,0.0,880.9812622070312,1.0,280.6012268066406,283.8804016113281,296.4301452636719,298.5868530273437,293.1499938964844,293.1499938964844,280.6499938964844,34958.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559789180755615,3.656002759933472,8.918681828617991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.25,0.0,1532.0220947265625,1895.4371337890625,0.0,4300.0,0.9085395336151124,1.0,0.0,3.0,1.0,0.0
18087960,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9694753289222716,0.4633104503154754,0.416342943906784,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7867992520332336,0.2501474916934967,0.2382707744836807,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8152867555618286,0.2780276834964752,0.1955144703388214,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7679859399795532,0.2326500564813614,0.2218730002641677,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6707748770713806,0.1539534628391266,0.701034426689148,285.042724609375,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.3883056640625,285.04119873046875,1.0,0.4189562797546386,1.0,1.0,0.0,1.0,-2.1282501220703125,2.128246545791626,3.63131357516977e-06,1.6343269348144531,0.986255705356598,0.986255705356598,0.0,93.87799072265624,89.0,50702.3828125,0.0,890.3872680664062,1.0,280.6429443359375,283.8729858398437,296.4319152832031,298.65606689453125,293.1499938964844,293.1499938964844,280.3500061035156,32639.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753735065460205,3.753759622573853,9.402006639902538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.97265625,0.0,1625.8089599609375,1895.4371337890625,0.0,4300.0,0.9262709617614746,1.0,0.0,3.0,1.0,0.0
18088020,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9823620319366456,0.4670110940933227,0.4197875261306762,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7991609573364258,0.2529483437538147,0.2408818900585174,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.825962483882904,0.2799433469772339,0.1968770623207092,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7796253561973572,0.2350433617830276,0.2240952551364898,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6815512776374817,0.1557313799858093,0.7084526419639587,284.8998107910156,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3882141113281,284.9053649902344,1.0,0.4182623028755188,1.0,1.0,0.0,1.0,-2.14874267578125,2.1487390995025635,3.7017027807451086e-06,1.6505563259124756,0.8809536695480347,0.8809536695480347,0.0,90.17790222167967,77.0,51782.73046875,0.0,896.1902465820312,1.0,280.3564758300781,283.71942138671875,296.51708984375,298.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,38510.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6756510734558105,3.675675868988037,9.014919442051904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.1435546875,0.0,1580.812255859375,1895.4371337890625,0.0,4300.0,0.9128912687301636,1.0,0.0,3.0,1.0,0.0
18088080,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9823620319366456,0.4670110940933227,0.4197875261306762,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7991609573364258,0.2529483437538147,0.2408818900585174,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.825962483882904,0.2799433469772339,0.1968770623207092,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7796253561973572,0.2350433617830276,0.2240952551364898,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6815512776374817,0.1557313799858093,0.7084526419639587,284.8998107910156,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3882141113281,284.9053649902344,1.0,0.4182623028755188,1.0,1.0,0.0,1.0,-2.14874267578125,2.1487390995025635,3.7017027807451086e-06,1.6505563259124756,0.8809536695480347,0.8809536695480347,0.0,90.17790222167967,77.0,51782.73046875,0.0,896.1902465820312,1.0,280.3564758300781,283.71942138671875,296.51708984375,298.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,38510.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6756510734558105,3.675675868988037,9.014919442051904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.1435546875,0.0,1580.812255859375,1895.4371337890625,0.0,4300.0,0.9128912687301636,1.0,0.0,3.0,1.0,0.0
18088140,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.4724158942699432,0.4210836887359619,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8195209503173828,0.2563960552215576,0.2436159700155258,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8448305726051331,0.2825911343097687,0.1983086466789245,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7999613285064697,0.2380229979753494,0.2264072448015213,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7002931833267212,0.1580248028039932,0.7165340781211853,285.072021484375,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.40118408203125,285.0712890625,1.0,0.4150437414646148,1.0,1.0,0.0,1.0,-2.168203830718994,2.1682000160217285,3.7693789636250585e-06,1.666062593460083,1.0,1.0,0.0,83.45431518554688,65.0,51663.04296875,0.0,889.7246704101562,1.0,280.64324951171875,283.87994384765625,296.4776916503906,298.76129150390625,293.1499938964844,293.1499938964844,280.3500061035156,32793.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8158555030822754,3.815880537033081,9.715768101159483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.96630859375,0.0,1700.5526123046875,1895.4371337890625,0.0,4300.0,0.9400752186775208,1.0,0.0,3.0,1.0,0.0
18088200,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.4724158942699432,0.4210836887359619,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8195209503173828,0.2563960552215576,0.2436159700155258,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8448305726051331,0.2825911343097687,0.1983086466789245,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7999613285064697,0.2380229979753494,0.2264072448015213,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7002931833267212,0.1580248028039932,0.7165340781211853,285.072021484375,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.40118408203125,285.0712890625,1.0,0.4150437414646148,1.0,1.0,0.0,1.0,-2.168203830718994,2.1682000160217285,3.7693789636250585e-06,1.666062593460083,1.0,1.0,0.0,83.45431518554688,65.0,51663.04296875,0.0,889.7246704101562,1.0,280.64324951171875,283.87994384765625,296.4776916503906,298.76129150390625,293.1499938964844,293.1499938964844,280.3500061035156,32793.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8158555030822754,3.815880537033081,9.715768101159483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.96630859375,0.0,1700.5526123046875,1895.4371337890625,0.0,4300.0,0.9400752186775208,1.0,0.0,3.0,1.0,0.0
18088260,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.4812050461769104,0.416879266500473,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8252571225166321,0.2593508958816528,0.246607095003128,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8497005701065063,0.2845255136489868,0.1998638361692428,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8058350086212158,0.2405227273702621,0.2289627939462661,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7061846256256104,0.1600944101810455,0.7263320684432983,284.8759155273437,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.4280090332031,284.873779296875,1.0,0.4077922403812408,1.0,1.0,0.0,1.0,-2.1272459030151367,2.12724232673645,3.639057922555368e-06,1.640467405319214,0.8912109136581421,0.8912109136581421,0.0,81.47834014892578,53.0,52010.48046875,0.0,866.6583251953125,1.0,280.356201171875,283.6710510253906,296.56072998046875,298.9521484375,293.1499938964844,293.1499938964844,280.6499938964844,38396.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7606451511383057,3.7606706619262695,9.436653272132388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.1572265625,0.0,1678.260498046875,1895.4371337890625,0.0,4300.0,0.9312149286270142,1.0,0.0,3.0,1.0,0.0
18088320,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.4812050461769104,0.416879266500473,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8252571225166321,0.2593508958816528,0.246607095003128,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8497005701065063,0.2845255136489868,0.1998638361692428,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8058350086212158,0.2405227273702621,0.2289627939462661,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7061846256256104,0.1600944101810455,0.7263320684432983,284.8759155273437,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.4280090332031,284.873779296875,1.0,0.4077922403812408,1.0,1.0,0.0,1.0,-2.1272459030151367,2.12724232673645,3.639057922555368e-06,1.640467405319214,0.8912109136581421,0.8912109136581421,0.0,81.47834014892578,53.0,52010.48046875,0.0,866.6583251953125,1.0,280.356201171875,283.6710510253906,296.56072998046875,298.9521484375,293.1499938964844,293.1499938964844,280.6499938964844,38396.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7606451511383057,3.7606706619262695,9.436653272132388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.1572265625,0.0,1678.260498046875,1895.4371337890625,0.0,4300.0,0.9312149286270142,1.0,0.0,3.0,1.0,0.0
18088380,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.4953968822956085,0.3677416145801544,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8617962002754211,0.2629377245903015,0.2492707222700119,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8879133462905884,0.2871572971343994,0.2011357843875885,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8410480618476868,0.2435925453901291,0.2311599403619766,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7378572225570679,0.1627456247806549,0.7349643707275391,285.02618408203125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4967346191406,285.02392578125,1.0,0.4002664089202881,1.0,1.0,0.0,1.0,-2.1417787075042725,2.141774892807007,3.6796041058551054e-06,1.6462152004241943,1.0,1.0,0.0,70.25812530517578,56.0,51450.75390625,0.0,816.9466552734375,1.0,280.6427307128906,283.8312072753906,296.5048217773437,298.7938232421875,293.1499938964844,293.1499938964844,280.3500061035156,33557.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85860276222229,3.858628511428833,9.9346698334557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.23095703125,0.0,1758.5487060546875,1895.4371337890625,0.0,4300.0,0.9501280188560486,1.0,0.0,3.0,1.0,0.0
18088440,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.4953968822956085,0.3677416145801544,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8617962002754211,0.2629377245903015,0.2492707222700119,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8879133462905884,0.2871572971343994,0.2011357843875885,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8410480618476868,0.2435925453901291,0.2311599403619766,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7378572225570679,0.1627456247806549,0.7349643707275391,285.02618408203125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4967346191406,285.02392578125,1.0,0.4002664089202881,1.0,1.0,0.0,1.0,-2.1417787075042725,2.141774892807007,3.6796041058551054e-06,1.6462152004241943,1.0,1.0,0.0,70.25812530517578,56.0,51450.75390625,0.0,816.9466552734375,1.0,280.6427307128906,283.8312072753906,296.5048217773437,298.7938232421875,293.1499938964844,293.1499938964844,280.3500061035156,33557.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85860276222229,3.858628511428833,9.9346698334557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.23095703125,0.0,1758.5487060546875,1895.4371337890625,0.0,4300.0,0.9501280188560486,1.0,0.0,3.0,1.0,0.0
18088500,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.503478467464447,0.3550651967525482,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8738245368003845,0.2646226286888122,0.2508655488491058,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8999465703964233,0.2882971167564392,0.2019680887460708,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8521103858947754,0.2450204044580459,0.2325069457292556,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7478566765785217,0.1640925258398056,0.740689754486084,284.8709716796875,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.5345458984375,284.8580627441406,1.0,0.3976644277572632,1.0,1.0,0.0,1.0,-2.1379525661468506,2.137948751449585,3.6665326206275495e-06,1.6432371139526367,0.91062992811203,0.91062992811203,0.0,67.4364242553711,56.0,52273.48046875,0.0,803.2138061523438,1.0,280.3932800292969,283.65045166015625,296.5630798339844,298.99810791015625,293.1499938964844,293.1499938964844,280.3500061035156,36504.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850540161132813,3.8505663871765137,9.893195738186478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.0439453125,0.0,1771.914306640625,1895.4371337890625,0.0,4300.0,0.9486373662948608,1.0,0.0,3.0,1.0,0.0
18088560,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.511207640171051,0.34534552693367,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8837752938270569,0.2661575376987457,0.2522678673267364,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9098101258277892,0.2892250716686249,0.20259490609169,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.861286461353302,0.2462999522686004,0.2336710542440414,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7563397884368896,0.165366992354393,0.7460857033729553,284.86639404296875,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.5697326660156,284.87255859375,1.0,0.3958252072334289,1.0,1.0,0.0,1.0,-2.136592388153076,2.1365885734558105,3.662050630737213e-06,1.6422765254974363,0.8762903213500977,0.8762903213500977,0.0,65.38471984863281,59.0,51960.01953125,0.0,794.5267944335938,1.0,280.3561706542969,283.6743469238281,296.5703430175781,298.9402160644531,293.1499938964844,293.1499938964844,280.6499938964844,39955.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7358999252319336,3.7359254360198975,9.312874453826224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.4365234375,0.0,1661.1466064453125,1895.4371337890625,0.0,4300.0,0.9270875453948976,1.0,0.0,3.0,1.0,0.0
18088620,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.5275942087173462,0.3296149671077728,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9020696878433228,0.2700793445110321,0.2555950284004211,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9292060732841492,0.2921032905578613,0.2042920887470245,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8783544301986694,0.2496336847543716,0.2364667952060699,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7724601626396179,0.1685308665037155,0.7587957978248596,285.0430908203125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.64068603515625,285.0420837402344,1.0,0.3942101597785949,1.0,1.0,0.0,1.0,-2.1423473358154297,2.142343759536743,3.681993121062988e-06,1.6469316482543943,1.0,1.0,0.0,62.404598236083984,77.0,51523.56640625,0.0,788.81298828125,1.0,280.6434936523437,283.844482421875,296.51544189453125,298.7979736328125,293.1499938964844,293.1499938964844,280.3500061035156,33344.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847697973251343,3.847723484039306,9.878596074486268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.04296875,0.0,1743.4970703125,1895.4371337890625,0.0,4300.0,0.9476809501647948,1.0,0.0,3.0,1.0,0.0
18088680,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.5275942087173462,0.3296149671077728,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9020696878433228,0.2700793445110321,0.2555950284004211,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9292060732841492,0.2921032905578613,0.2042920887470245,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8783544301986694,0.2496336847543716,0.2364667952060699,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7724601626396179,0.1685308665037155,0.7587957978248596,285.0430908203125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.64068603515625,285.0420837402344,1.0,0.3942101597785949,1.0,1.0,0.0,1.0,-2.1423473358154297,2.142343759536743,3.681993121062988e-06,1.6469316482543943,1.0,1.0,0.0,62.404598236083984,77.0,51523.56640625,0.0,788.81298828125,1.0,280.6434936523437,283.844482421875,296.51544189453125,298.7979736328125,293.1499938964844,293.1499938964844,280.3500061035156,33344.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847697973251343,3.847723484039306,9.878596074486268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.04296875,0.0,1743.4970703125,1895.4371337890625,0.0,4300.0,0.9476809501647948,1.0,0.0,3.0,1.0,0.0
18088740,297.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.5406000018119812,0.3339739441871643,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.902310848236084,0.2736806571483612,0.2591766715049743,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9276927709579468,0.2944823801517486,0.2061298042535781,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.878235936164856,0.2526566386222839,0.2394987791776657,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7738590240478516,0.1715382188558578,0.7729591131210327,284.904052734375,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6873779296875,284.9096374511719,1.0,0.4006869196891784,1.0,1.0,0.0,1.0,-2.174721002578736,2.1747171878814697,3.793692485487554e-06,1.6721652746200562,0.912720799446106,0.912720799446106,0.0,64.1729736328125,95.0,52904.3203125,0.0,824.67431640625,1.0,280.35662841796875,283.689697265625,296.596923828125,299.00408935546875,293.1499938964844,293.1499938964844,280.04998779296875,37863.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7890241146087646,3.789049863815308,9.57961447056732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4921875,0.0,1707.8875732421875,1895.4371337890625,0.0,4300.0,0.9378399848937988,1.0,0.0,3.0,1.0,0.0
18088800,297.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.5406000018119812,0.3339739441871643,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.902310848236084,0.2736806571483612,0.2591766715049743,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9276927709579468,0.2944823801517486,0.2061298042535781,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.878235936164856,0.2526566386222839,0.2394987791776657,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7738590240478516,0.1715382188558578,0.7729591131210327,284.904052734375,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6873779296875,284.9096374511719,1.0,0.4006869196891784,1.0,1.0,0.0,1.0,-2.174721002578736,2.1747171878814697,3.793692485487554e-06,1.6721652746200562,0.912720799446106,0.912720799446106,0.0,64.1729736328125,95.0,52904.3203125,0.0,824.67431640625,1.0,280.35662841796875,283.689697265625,296.596923828125,299.00408935546875,293.1499938964844,293.1499938964844,280.04998779296875,37863.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7890241146087646,3.789049863815308,9.57961447056732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4921875,0.0,1707.8875732421875,1895.4371337890625,0.0,4300.0,0.9378399848937988,1.0,0.0,3.0,1.0,0.0
18088860,297.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9990000128746032,0.5458880662918091,0.346472829580307,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8935746550559998,0.2758719623088836,0.2613698542118072,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.9163846969604492,0.2958471477031708,0.2071813195943832,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8696538805961609,0.2544719874858856,0.2413401007652282,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.7671849131584167,0.1732782423496246,0.7814978361129761,284.8314819335937,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.69256591796875,284.8416748046875,1.0,0.4079724550247192,1.0,1.0,0.0,1.0,-2.206089496612549,2.206085443496704,3.9037613532855175e-06,1.6966899633407593,0.8267366886138916,0.8267366886138916,0.0,67.5946273803711,95.0,53857.796875,0.0,866.7708740234375,1.0,280.0778503417969,283.6048583984375,296.6515197753906,299.1661682128906,293.1499938964844,293.1499938964844,280.04998779296875,42832.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636146306991577,3.636171340942383,8.822181598588941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.21142578125,0.0,1568.7357177734375,1895.4371337890625,0.0,4300.0,0.90573251247406,1.0,0.0,3.0,1.0,0.0
18088920,297.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.5480579137802124,0.3560032248497009,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8867403268814087,0.2771852910518646,0.2626132071018219,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9080972671508788,0.2967163920402527,0.2077767252922058,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8630577921867371,0.2555642426013946,0.2423825562000274,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7617989778518677,0.174257755279541,0.786152720451355,284.90679931640625,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.6875915527344,284.915283203125,1.0,0.4129458367824554,1.0,1.0,0.0,1.0,-2.22658371925354,2.226579666137696,3.976567313657142e-06,1.7127026319503784,0.8577612638473511,0.8577612638473511,0.0,70.1754379272461,98.0,54205.0703125,0.0,896.1845092773438,1.0,280.0574035644531,283.6686096191406,296.6505126953125,299.136474609375,293.1499938964844,293.1499938964844,280.3500061035156,40232.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583038568496704,3.5830628871917725,8.56635949730844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.40283203125,0.0,1491.0255126953125,1895.4371337890625,0.0,4300.0,0.8951639533042908,1.0,0.0,3.0,1.0,0.0
18088980,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9990000128746032,0.5539108514785767,0.3741253912448883,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8764441013336182,0.2815644741058349,0.2666817605495453,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8958465456962585,0.3000178337097168,0.2100009471178054,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8530688881874084,0.2592777609825134,0.2458395361900329,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.75390625,0.1773697882890701,0.8002830743789673,285.08319091796875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6626892089844,285.0832824707031,1.0,0.4238078594207763,1.0,1.0,0.0,1.0,-2.2770440578460693,2.2770400047302246,4.159333457209868e-06,1.7523834705352783,1.0,1.0,0.0,75.60367584228516,101.0,54815.578125,0.0,967.1530151367188,1.0,280.3428039550781,283.81787109375,296.6238098144531,299.0882568359375,293.1499938964844,293.1499938964844,280.04998779296875,32023.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7703561782836914,3.770380735397339,9.485452778790204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8212890625,0.0,1640.5025634765625,1895.4371337890625,0.0,4300.0,0.9292824864387512,1.0,0.0,3.0,1.0,0.0
18089040,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9990000128746032,0.5539108514785767,0.3741253912448883,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8764441013336182,0.2815644741058349,0.2666817605495453,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8958465456962585,0.3000178337097168,0.2100009471178054,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8530688881874084,0.2592777609825134,0.2458395361900329,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.75390625,0.1773697882890701,0.8002830743789673,285.08319091796875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6626892089844,285.0832824707031,1.0,0.4238078594207763,1.0,1.0,0.0,1.0,-2.2770440578460693,2.2770400047302246,4.159333457209868e-06,1.7523834705352783,1.0,1.0,0.0,75.60367584228516,101.0,54815.578125,0.0,967.1530151367188,1.0,280.3428039550781,283.81787109375,296.6238098144531,299.0882568359375,293.1499938964844,293.1499938964844,280.04998779296875,32023.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7703561782836914,3.770380735397339,9.485452778790204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8212890625,0.0,1640.5025634765625,1895.4371337890625,0.0,4300.0,0.9292824864387512,1.0,0.0,3.0,1.0,0.0
18089100,297.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9990000128746032,0.556381344795227,0.3818104863166809,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8727728724479675,0.2835995256900787,0.2688009440898895,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8913208246231079,0.301452100276947,0.2111769169569015,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8494948148727417,0.2609955370426178,0.2476501017808914,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7511559128761292,0.1788176000118255,0.8075200319290161,284.9498596191406,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6474304199219,284.9383544921875,1.0,0.4289214313030243,1.0,1.0,0.0,1.0,-2.3011040687561035,2.30109977722168,4.247981905791676e-06,1.7712846994400024,0.9549002647399902,0.9549002647399902,0.0,78.05722045898438,101.0,56341.609375,0.0,1001.493408203125,1.0,280.0942077636719,283.645263671875,296.7001342773437,299.3556823730469,293.1499938964844,293.1499938964844,280.04998779296875,33771.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808748245239258,3.8087735176086426,9.679608865553746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1064453125,0.0,1699.663818359375,1895.4371337890625,0.0,4300.0,0.938396692276001,1.0,0.0,3.0,1.0,0.0
18089160,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.5583688020706177,0.3896747231483459,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8688098192214966,0.2854059040546417,0.2706479132175445,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8864334225654602,0.3025992512702942,0.2120961844921112,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8456618189811707,0.2624969184398651,0.2492074966430664,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7481390237808228,0.1800901144742965,0.8138518333435059,284.9317626953125,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6285400390625,284.9352722167969,1.0,0.4337897598743438,1.0,1.0,0.0,1.0,-2.323352813720703,2.32334852218628,4.33085779150133e-06,1.788774847984314,0.936204731464386,0.936204731464386,0.0,80.54052734375,104.0,56735.73828125,0.0,1034.6849365234375,1.0,280.0562744140625,283.6357116699219,296.72998046875,299.3675537109375,293.1499938964844,293.1499938964844,279.75,35920.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7862281799316406,3.786253690719605,9.565482059770147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.5400390625,0.0,1689.457275390625,1895.4371337890625,0.0,4300.0,0.9356805086135864,1.0,0.0,3.0,1.0,0.0
