time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089220,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5619697570800781,0.4044751822948456,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8617309927940369,0.288939356803894,0.2741076350212097,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8775241374969482,0.3048038482666015,0.2137236595153808,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8387905955314636,0.2654104828834533,0.2520902156829834,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7426788210868835,0.1825062334537506,0.8254218101501465,284.90106201171875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5925598144531,284.9075012207031,1.0,0.4428899586200714,1.0,1.0,0.0,1.0,-2.3646080493927,2.3646035194396973,4.487093519855989e-06,1.8213858604431152,0.8662971258163452,0.8662971258163452,0.0,85.3220443725586,107.0,57952.05859375,0.0,1098.494384765625,1.0,279.7572937011719,283.5805358886719,296.7933654785156,299.5191650390625,293.1499938964844,293.1499938964844,280.04998779296875,39596.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619296073913574,3.6193203926086426,8.740605608181795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.44970703125,0.0,1525.963134765625,1895.4371337890625,0.0,4300.0,0.9021818041801452,1.0,0.0,3.0,1.0,0.0
18089280,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5619697570800781,0.4044751822948456,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8617309927940369,0.288939356803894,0.2741076350212097,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8775241374969482,0.3048038482666015,0.2137236595153808,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8387905955314636,0.2654104828834533,0.2520902156829834,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7426788210868835,0.1825062334537506,0.8254218101501465,284.90106201171875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5925598144531,284.9075012207031,1.0,0.4428899586200714,1.0,1.0,0.0,1.0,-2.3646080493927,2.3646035194396973,4.487093519855989e-06,1.8213858604431152,0.8662971258163452,0.8662971258163452,0.0,85.3220443725586,107.0,57952.05859375,0.0,1098.494384765625,1.0,279.7572937011719,283.5805358886719,296.7933654785156,299.5191650390625,293.1499938964844,293.1499938964844,280.04998779296875,39596.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619296073913574,3.6193203926086426,8.740605608181795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.44970703125,0.0,1525.963134765625,1895.4371337890625,0.0,4300.0,0.9021818041801452,1.0,0.0,3.0,1.0,0.0
18089340,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9990000128746032,0.5673414468765259,0.4159395396709442,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8579878211021423,0.2933907210826874,0.2781755030155182,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8722540140151978,0.3081092238426208,0.2159007340669632,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8350089192390442,0.2691687047481537,0.2555227279663086,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7398737072944641,0.1855101436376571,0.8386142253875732,285.0663452148437,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.57879638671875,285.0658569335937,1.0,0.4514229595661163,1.0,1.0,0.0,1.0,-2.405853748321533,2.405848979949951,4.646394700102974e-06,1.8540968894958496,1.0,1.0,0.0,89.43807220458984,110.0,58347.20703125,0.0,1161.626708984375,1.0,280.0432434082031,283.7268981933594,296.7635192871094,299.4532165527344,293.1499938964844,293.1499938964844,279.75,32281.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78665828704834,3.7866830825805664,9.567655752107385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.76953125,0.0,1661.7227783203125,1895.4371337890625,0.0,4300.0,0.9331948161125184,1.0,0.0,3.0,1.0,0.0
18089400,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9990000128746032,0.5673414468765259,0.4159395396709442,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8579878211021423,0.2933907210826874,0.2781755030155182,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8722540140151978,0.3081092238426208,0.2159007340669632,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8350089192390442,0.2691687047481537,0.2555227279663086,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7398737072944641,0.1855101436376571,0.8386142253875732,285.0663452148437,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.57879638671875,285.0658569335937,1.0,0.4514229595661163,1.0,1.0,0.0,1.0,-2.405853748321533,2.405848979949951,4.646394700102974e-06,1.8540968894958496,1.0,1.0,0.0,89.43807220458984,110.0,58347.20703125,0.0,1161.626708984375,1.0,280.0432434082031,283.7268981933594,296.7635192871094,299.4532165527344,293.1499938964844,293.1499938964844,279.75,32281.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78665828704834,3.7866830825805664,9.567655752107385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.76953125,0.0,1661.7227783203125,1895.4371337890625,0.0,4300.0,0.9331948161125184,1.0,0.0,3.0,1.0,0.0
18089460,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.5716692805290222,0.4263811409473419,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8550624847412109,0.2973439395427704,0.2821955978870392,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8678303360939026,0.3107470571994781,0.2179938852787017,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8319972157478333,0.2724706828594208,0.2589184641838074,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7377912402153015,0.1882371753454208,0.8519155979156494,284.9242553710937,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5577697753906,284.9273681640625,1.0,0.4595583081245422,1.0,1.0,0.0,1.0,-2.445805311203003,2.445800542831421,4.803082447324414e-06,1.88558316230774,0.927777886390686,0.927777886390686,0.0,93.34821319580078,113.0,60113.53515625,0.0,1224.353515625,1.0,279.7569885253906,283.5565795898437,296.86199951171875,299.7152709960937,293.1499938964844,293.1499938964844,279.45001220703125,36421.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.779748916625977,3.779774188995361,9.532771514386696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7783203125,0.0,1685.6319580078125,1895.4371337890625,0.0,4300.0,0.9346435070037842,1.0,0.0,3.0,1.0,0.0
18089520,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.5716692805290222,0.4263811409473419,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8550624847412109,0.2973439395427704,0.2821955978870392,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8678303360939026,0.3107470571994781,0.2179938852787017,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8319972157478333,0.2724706828594208,0.2589184641838074,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7377912402153015,0.1882371753454208,0.8519155979156494,284.9242553710937,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5577697753906,284.9273681640625,1.0,0.4595583081245422,1.0,1.0,0.0,1.0,-2.445805311203003,2.445800542831421,4.803082447324414e-06,1.88558316230774,0.927777886390686,0.927777886390686,0.0,93.34821319580078,113.0,60113.53515625,0.0,1224.353515625,1.0,279.7569885253906,283.5565795898437,296.86199951171875,299.7152709960937,293.1499938964844,293.1499938964844,279.45001220703125,36421.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.779748916625977,3.779774188995361,9.532771514386696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7783203125,0.0,1685.6319580078125,1895.4371337890625,0.0,4300.0,0.9346435070037842,1.0,0.0,3.0,1.0,0.0
18089580,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.5753421187400818,0.4368894100189209,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8518340587615967,0.3010889291763305,0.2858012318611145,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8630619049072266,0.3131245076656341,0.219701200723648,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8286830186843872,0.2755593359470367,0.2619145512580871,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7353855967521667,0.1907745003700256,0.8637599349021912,284.9051818847656,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5345458984375,284.9101867675781,1.0,0.4672326743602752,1.0,1.0,0.0,1.0,-2.4826440811157227,2.482639074325561,4.94980577059323e-06,1.9145451784133911,0.8640524744987488,0.8640524744987488,0.0,97.25692749023438,116.0,61199.4921875,0.0,1285.1414794921875,1.0,279.4574890136719,283.5115661621094,296.9191589355469,299.8523864746094,293.1499938964844,293.1499938964844,279.75,39524.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605757713317871,3.60578203201294,8.675337426211627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.3095703125,0.0,1510.5546875,1895.4371337890625,0.0,4300.0,0.8991947770118713,1.0,0.0,3.0,1.0,0.0
18089640,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.5753421187400818,0.4368894100189209,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8518340587615967,0.3010889291763305,0.2858012318611145,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8630619049072266,0.3131245076656341,0.219701200723648,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8286830186843872,0.2755593359470367,0.2619145512580871,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7353855967521667,0.1907745003700256,0.8637599349021912,284.9051818847656,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5345458984375,284.9101867675781,1.0,0.4672326743602752,1.0,1.0,0.0,1.0,-2.4826440811157227,2.482639074325561,4.94980577059323e-06,1.9145451784133911,0.8640524744987488,0.8640524744987488,0.0,97.25692749023438,116.0,61199.4921875,0.0,1285.1414794921875,1.0,279.4574890136719,283.5115661621094,296.9191589355469,299.8523864746094,293.1499938964844,293.1499938964844,279.75,39524.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605757713317871,3.60578203201294,8.675337426211627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.3095703125,0.0,1510.5546875,1895.4371337890625,0.0,4300.0,0.8991947770118713,1.0,0.0,3.0,1.0,0.0
18089700,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.5779080390930176,0.4413281381130218,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.850962221622467,0.3033392131328583,0.2877915501594543,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8615016341209412,0.3147676885128021,0.2207233905792236,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8277133107185364,0.277450829744339,0.2635799646377563,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7347739338874817,0.1922883987426757,0.8701903223991394,285.0485534667969,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5308532714844,285.0555419921875,1.0,0.470966100692749,1.0,1.0,0.0,1.0,-2.501321315765381,2.50131630897522,5.024960501032183e-06,1.929176926612854,0.967261791229248,0.967261791229248,0.0,99.0362548828125,116.0,60965.2421875,0.0,1315.7301025390625,1.0,279.7015380859375,283.6575012207031,296.8783264160156,299.6889038085937,293.1499938964844,293.1499938964844,279.75,33658.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675645589828491,3.675669431686402,9.014892157210852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.2265625,0.0,1544.2471923828125,1895.4371337890625,0.0,4300.0,0.9115210771560668,1.0,0.0,3.0,1.0,0.0
18089760,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.5807608962059021,0.4449245035648346,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8508791923522949,0.3057419955730438,0.2900490760803222,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8608093857765198,0.3165856897830963,0.2219810783863067,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8274906873703003,0.2794938385486603,0.2654978334903717,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.734839141368866,0.1939353793859481,0.8775333762168884,285.05474853515625,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5303039550781,285.0536499023437,1.0,0.474697083234787,1.0,1.0,0.0,1.0,-2.520992040634156,2.520986795425415,5.104726824356476e-06,1.9445810317993164,1.0,1.0,0.0,100.64328002929688,119.0,61582.171875,0.0,1347.2459716796875,1.0,279.7431030273437,283.6457214355469,296.8888244628906,299.7828674316406,293.1499938964844,293.1499938964844,279.45001220703125,32155.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773251533508301,3.773276090621948,9.50002572608355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.931640625,0.0,1644.9295654296875,1895.4371337890625,0.0,4300.0,0.93027526140213,1.0,0.0,3.0,1.0,0.0
18089820,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.584844708442688,0.4527810215950012,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8499524593353271,0.3098284900188446,0.2941747903823852,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8585807085037231,0.319330632686615,0.2241290807723999,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8263551592826843,0.2829268276691437,0.2689941525459289,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7344021797180176,0.1967914551496505,0.8913114666938782,284.9222106933594,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5155334472656,284.9251403808594,1.0,0.4820225536823272,1.0,1.0,0.0,1.0,-2.5587282180786133,2.558722972869873,5.259690169623354e-06,1.9742072820663448,0.9176610112190248,0.9176610112190248,0.0,104.02310943603516,122.0,63266.921875,0.0,1410.245361328125,1.0,279.4572448730469,283.4859313964844,296.9834899902344,300.03814697265625,293.1499938964844,293.1499938964844,279.1499938964844,36680.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7518179416656494,3.751843214035034,9.39240521802276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.29296875,0.0,1654.6572265625,1895.4371337890625,0.0,4300.0,0.9286127090454102,1.0,0.0,3.0,1.0,0.0
18089880,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.584844708442688,0.4527810215950012,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8499524593353271,0.3098284900188446,0.2941747903823852,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8585807085037231,0.319330632686615,0.2241290807723999,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8263551592826843,0.2829268276691437,0.2689941525459289,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7344021797180176,0.1967914551496505,0.8913114666938782,284.9222106933594,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5155334472656,284.9251403808594,1.0,0.4820225536823272,1.0,1.0,0.0,1.0,-2.5587282180786133,2.558722972869873,5.259690169623354e-06,1.9742072820663448,0.9176610112190248,0.9176610112190248,0.0,104.02310943603516,122.0,63266.921875,0.0,1410.245361328125,1.0,279.4572448730469,283.4859313964844,296.9834899902344,300.03814697265625,293.1499938964844,293.1499938964844,279.1499938964844,36680.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7518179416656494,3.751843214035034,9.39240521802276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.29296875,0.0,1654.6572265625,1895.4371337890625,0.0,4300.0,0.9286127090454102,1.0,0.0,3.0,1.0,0.0
18089940,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.5882865190505981,0.4611161649227142,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8484296202659607,0.3137566149234772,0.2979238033294678,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8557164669036865,0.32188680768013,0.2259373217821121,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8246526122093201,0.2861992120742798,0.2721341252326965,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7334157228469849,0.1994951069355011,0.903775691986084,284.9124450683594,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4980163574219,284.91552734375,1.0,0.4890888333320617,1.0,1.0,0.0,1.0,-2.5941708087921143,2.594165325164795,5.407396201917436e-06,2.002046585083008,0.8624239563941956,0.8624239563941956,0.0,107.51091766357422,125.0,64328.0078125,0.0,1472.343505859375,1.0,279.158203125,283.4462585449219,297.037109375,300.1698303222656,293.1499938964844,293.1499938964844,279.45001220703125,39094.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584832191467285,3.584856033325196,8.574937737648725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.1142578125,0.0,1484.6083984375,1895.4371337890625,0.0,4300.0,0.8942499160766602,1.0,0.0,3.0,1.0,0.0
18090000,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.5882865190505981,0.4611161649227142,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8484296202659607,0.3137566149234772,0.2979238033294678,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8557164669036865,0.32188680768013,0.2259373217821121,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8246526122093201,0.2861992120742798,0.2721341252326965,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7334157228469849,0.1994951069355011,0.903775691986084,284.9124450683594,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4980163574219,284.91552734375,1.0,0.4890888333320617,1.0,1.0,0.0,1.0,-2.5941708087921143,2.594165325164795,5.407396201917436e-06,2.002046585083008,0.8624239563941956,0.8624239563941956,0.0,107.51091766357422,125.0,64328.0078125,0.0,1472.343505859375,1.0,279.158203125,283.4462585449219,297.037109375,300.1698303222656,293.1499938964844,293.1499938964844,279.45001220703125,39094.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584832191467285,3.584856033325196,8.574937737648725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.1142578125,0.0,1484.6083984375,1895.4371337890625,0.0,4300.0,0.8942499160766602,1.0,0.0,3.0,1.0,0.0
18090060,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5907193422317505,0.4660731554031372,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8475508093833923,0.3161620497703552,0.3001546263694763,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8541650176048279,0.3236207365989685,0.2270977050065994,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8236736059188843,0.2882153987884521,0.274011492729187,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7328054308891296,0.2010972946882248,0.9110294580459596,285.0043334960937,284.95001220703125,297.5694885253906,293.433349609375,297.5583190917969,297.4947204589844,284.9868469238281,1.0,0.4928408563137054,0.8738499879837036,0.8738499879837036,0.2170861661434173,1.0,-2.6151700019836426,2.2276711463928223,0.3874988853931427,1.6327838897705078,0.9324193596839904,0.9324193596839904,0.0,109.36769104003906,125.0,62033.6796875,0.0,1507.1661376953125,1.0,279.407958984375,283.4869384765625,296.994140625,299.9828796386719,293.1499938964844,293.1499938964844,279.45001220703125,33746.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657795906066896,3.6578195095062256,8.927548833526089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.2138671875,0.0,1524.9642333984375,1895.4371337890625,0.0,4300.0,0.9064977169036864,1.0,0.0,3.0,1.0,0.0
18090120,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.5919405221939087,0.4704816937446594,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.846659779548645,0.3178556263446808,0.3019993305206299,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8527255058288574,0.3247039914131164,0.2280580252408981,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8226981163024902,0.2895993292331695,0.2755532562732696,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7321204543113708,0.2021863758563995,0.916861355304718,284.8610534667969,284.95001220703125,297.5852966308594,293.4393615722656,297.55224609375,297.48565673828125,284.8534545898437,1.0,0.4959398806095123,0.7675577402114868,0.7675577402114868,0.4000000059604645,1.0,-2.632693290710449,1.7488394975662231,0.8838539123535156,1.1517621278762815,0.8284366130828857,0.8284366130828857,0.0,110.9790496826172,128.0,58386.171875,0.0,1536.4771728515625,1.0,279.442138671875,283.3403625488281,296.9671325683594,299.8463439941406,293.1499938964844,293.1499938964844,279.75,39364.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587073802947998,3.587097644805908,8.585664090787759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.17333984375,0.0,1489.0201416015625,1895.4371337890625,0.0,4300.0,0.8911870718002319,1.0,0.0,3.0,1.0,0.0
18090180,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.5939226746559143,0.4798828959465027,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.844318687915802,0.3212604820728302,0.3053697645664215,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8491654992103577,0.3267857134342193,0.2296199649572372,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8201483488082886,0.2923136055469513,0.2782815992832184,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7300958037376404,0.2042006850242614,0.9268150925636292,284.8890075683594,284.95001220703125,297.6180114746094,293.45220947265625,297.5242614746094,297.4612731933594,284.8916320800781,1.0,0.5024607181549072,0.5351154208183289,0.5351154208183289,0.800000011920929,1.0,-2.665152072906494,1.0658388137817385,1.599313259124756,0.4632927477359772,0.8070260286331177,0.8070260286331177,0.0,114.59851837158205,131.0,51767.859375,0.0,1596.95849609375,1.0,279.7402648925781,283.3705139160156,296.7777709960937,299.20068359375,293.1499938964844,293.1499938964844,280.04998779296875,40759.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4029581546783447,3.40298080444336,7.726922603978892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.8330078125,0.0,1308.503173828125,1895.4371337890625,0.0,4300.0,0.8536208271980286,1.0,0.0,3.0,1.0,0.0
18090240,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.5939226746559143,0.4798828959465027,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.844318687915802,0.3212604820728302,0.3053697645664215,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8491654992103577,0.3267857134342193,0.2296199649572372,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8201483488082886,0.2923136055469513,0.2782815992832184,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7300958037376404,0.2042006850242614,0.9268150925636292,284.8890075683594,284.95001220703125,297.6180114746094,293.45220947265625,297.5242614746094,297.4612731933594,284.8916320800781,1.0,0.5024607181549072,0.5351154208183289,0.5351154208183289,0.800000011920929,1.0,-2.665152072906494,1.0658388137817385,1.599313259124756,0.4632927477359772,0.8070260286331177,0.8070260286331177,0.0,114.59851837158205,131.0,51767.859375,0.0,1596.95849609375,1.0,279.7402648925781,283.3705139160156,296.7777709960937,299.20068359375,293.1499938964844,293.1499938964844,280.04998779296875,40759.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4029581546783447,3.40298080444336,7.726922603978892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.8330078125,0.0,1308.503173828125,1895.4371337890625,0.0,4300.0,0.8536208271980286,1.0,0.0,3.0,1.0,0.0
18090300,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.595151424407959,0.4839910268783569,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8434863090515137,0.3230530321598053,0.3070290088653564,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8477677702903748,0.3279601037502289,0.2304000705480575,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8191781640052795,0.2937406599521637,0.2796072959899902,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7292847037315369,0.2052053809165954,0.9313830733299256,284.9822692871094,284.95001220703125,297.6334228515625,293.45849609375,297.50897216796875,297.4521179199219,284.9798889160156,1.0,0.5056620240211487,0.4188942909240722,0.4188942909240722,1.0,1.0,-2.6800999641418457,0.831174910068512,1.8489251136779783,0.2259043455123901,0.8657544255256653,0.8657544255256653,0.0,116.2745132446289,131.0,49547.875,0.0,1626.648681640625,1.0,279.99169921875,283.455810546875,296.6773681640625,298.8775939941406,293.1499938964844,293.1499938964844,280.04998779296875,35694.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4208807945251465,3.420902729034424,7.808528152963845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.1064453125,0.0,1290.7464599609375,1895.4371337890625,0.0,4300.0,0.8557999134063721,1.0,0.0,3.0,1.0,0.0
18090360,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.5963366031646729,0.4880572557449341,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8427699208259583,0.3248401284217834,0.3087800443172455,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8465206623077393,0.3291369676589966,0.231269285082817,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.818314254283905,0.2951601445674896,0.28101247549057,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7285443544387817,0.2061898410320282,0.936118185520172,284.9790344238281,284.95001220703125,297.64825439453125,293.4647216796875,297.5083923339844,297.44354248046875,284.9842834472656,1.0,0.5088039040565491,0.436857134103775,0.436857134103775,1.0,1.0,-2.695516586303711,0.8569860458374023,1.838530659675598,0.2485690861940384,0.8697062134742737,0.8697062134742737,0.0,118.0063247680664,119.0,49404.93359375,0.0,1656.6116943359375,1.0,280.0395812988281,283.4673156738281,296.6325988769531,298.8131408691406,293.1499938964844,293.1499938964844,280.3500061035156,35517.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4379632472991943,3.437985181808472,7.886708317528246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.5224609375,0.0,1306.4171142578125,1895.4371337890625,0.0,4300.0,0.8581750988960266,1.0,0.0,3.0,1.0,0.0
18090420,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.6008809208869934,0.482921838760376,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8486711978912354,0.3287100195884704,0.3122890591621399,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.851502001285553,0.331864595413208,0.2330521047115326,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8235750198364258,0.2982617020606994,0.2838079631328583,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7330915331840515,0.2083173990249633,0.9451587200164796,285.0948181152344,284.95001220703125,297.6762084960937,293.47686767578125,297.522705078125,297.44171142578125,285.0927124023437,1.0,0.5095431208610535,0.4727827906608581,0.4727827906608581,1.0,1.0,-2.709950685501098,0.9372768402099608,1.7726739645004272,0.3263198137283325,1.0,1.0,0.0,117.08514404296876,122.0,49878.86328125,0.0,1672.9322509765625,1.0,280.34161376953125,283.5852355957031,296.5948791503906,298.7588195800781,293.1499938964844,293.1499938964844,280.04998779296875,30454.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678219795227051,3.678242921829224,9.027523333315912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.47216796875,0.0,1522.9803466796875,1895.4371337890625,0.0,4300.0,0.9073705077171326,1.0,0.0,3.0,1.0,0.0
18090480,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.6008809208869934,0.482921838760376,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8486711978912354,0.3287100195884704,0.3122890591621399,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.851502001285553,0.331864595413208,0.2330521047115326,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8235750198364258,0.2982617020606994,0.2838079631328583,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7330915331840515,0.2083173990249633,0.9451587200164796,285.0948181152344,284.95001220703125,297.6762084960937,293.47686767578125,297.522705078125,297.44171142578125,285.0927124023437,1.0,0.5095431208610535,0.4727827906608581,0.4727827906608581,1.0,1.0,-2.709950685501098,0.9372768402099608,1.7726739645004272,0.3263198137283325,1.0,1.0,0.0,117.08514404296876,122.0,49878.86328125,0.0,1672.9322509765625,1.0,280.34161376953125,283.5852355957031,296.5948791503906,298.7588195800781,293.1499938964844,293.1499938964844,280.04998779296875,30454.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678219795227051,3.678242921829224,9.027523333315912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.47216796875,0.0,1522.9803466796875,1895.4371337890625,0.0,4300.0,0.9073705077171326,1.0,0.0,3.0,1.0,0.0
18090540,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.6052705645561218,0.4816437363624573,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8520535826683044,0.3316532969474792,0.3153292834758758,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8538637161254883,0.3335094153881073,0.23443004488945,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.826382577419281,0.3005038201808929,0.2861717939376831,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7355188131332397,0.2098276168107986,0.9527997970581056,284.91815185546875,284.95001220703125,297.7020874023437,293.4887084960937,297.5343322753906,297.4358825683594,284.9198303222656,1.0,0.5119403004646301,0.5087084770202637,0.5087084770202637,1.0,1.0,-2.7257394790649414,1.009483814239502,1.71625554561615,0.3948369026184082,0.916437029838562,0.916437029838562,0.0,117.28816223144533,125.0,51763.109375,0.0,1696.6734619140625,1.0,280.05670166015625,283.3915405273437,296.7023010253906,299.0361022949219,293.1499938964844,293.1499938964844,279.75,35652.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708519458770752,3.7085440158844,9.176866910820536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.8935546875,0.0,1596.6160888671875,1895.4371337890625,0.0,4300.0,0.9178839921951294,1.0,0.0,3.0,1.0,0.0
18090600,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.6052705645561218,0.4816437363624573,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8520535826683044,0.3316532969474792,0.3153292834758758,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8538637161254883,0.3335094153881073,0.23443004488945,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.826382577419281,0.3005038201808929,0.2861717939376831,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7355188131332397,0.2098276168107986,0.9527997970581056,284.91815185546875,284.95001220703125,297.7020874023437,293.4887084960937,297.5343322753906,297.4358825683594,284.9198303222656,1.0,0.5119403004646301,0.5087084770202637,0.5087084770202637,1.0,1.0,-2.7257394790649414,1.009483814239502,1.71625554561615,0.3948369026184082,0.916437029838562,0.916437029838562,0.0,117.28816223144533,125.0,51763.109375,0.0,1696.6734619140625,1.0,280.05670166015625,283.3915405273437,296.7023010253906,299.0361022949219,293.1499938964844,293.1499938964844,279.75,35652.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708519458770752,3.7085440158844,9.176866910820536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.8935546875,0.0,1596.6160888671875,1895.4371337890625,0.0,4300.0,0.9178839921951294,1.0,0.0,3.0,1.0,0.0
18090660,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6081218123435974,0.4847484230995178,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8523737788200378,0.3341572284698486,0.3177303671836853,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8530731797218323,0.3346790075302124,0.2352691143751144,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8262962102890015,0.3023033440113067,0.2879195809364319,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7353062033653259,0.210921972990036,0.9580458402633668,284.8795471191406,284.95001220703125,297.7260131835937,293.5002136230469,297.5328063964844,297.4197692871094,284.88336181640625,1.0,0.5150303244590759,0.5046878457069397,0.5046878457069397,1.0,1.0,-2.741766929626465,1.0115845203399658,1.7301822900772097,0.3928946852684021,0.8290941119194031,0.8290941119194031,0.0,118.72955322265624,128.0,52220.61328125,0.0,1727.1207275390625,1.0,279.7581787109375,283.3346862792969,296.7577209472656,299.14697265625,293.1499938964844,293.1499938964844,280.04998779296875,40848.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486711263656616,3.486734628677368,8.111950364764198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.1796875,0.0,1393.6292724609375,1895.4371337890625,0.0,4300.0,0.8736807107925415,1.0,0.0,3.0,1.0,0.0
18090720,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6081218123435974,0.4847484230995178,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8523737788200378,0.3341572284698486,0.3177303671836853,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8530731797218323,0.3346790075302124,0.2352691143751144,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8262962102890015,0.3023033440113067,0.2879195809364319,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7353062033653259,0.210921972990036,0.9580458402633668,284.8795471191406,284.95001220703125,297.7260131835937,293.5002136230469,297.5328063964844,297.4197692871094,284.88336181640625,1.0,0.5150303244590759,0.5046878457069397,0.5046878457069397,1.0,1.0,-2.741766929626465,1.0115845203399658,1.7301822900772097,0.3928946852684021,0.8290941119194031,0.8290941119194031,0.0,118.72955322265624,128.0,52220.61328125,0.0,1727.1207275390625,1.0,279.7581787109375,283.3346862792969,296.7577209472656,299.14697265625,293.1499938964844,293.1499938964844,280.04998779296875,40848.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486711263656616,3.486734628677368,8.111950364764198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.1796875,0.0,1393.6292724609375,1895.4371337890625,0.0,4300.0,0.8736807107925415,1.0,0.0,3.0,1.0,0.0
18090780,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6121824383735657,0.4879636168479919,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8531529307365417,0.3375295400619507,0.3207404911518097,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8528751134872437,0.3368928432464599,0.2366601228713989,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8266268372535706,0.3048845827579498,0.2902027368545532,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7354047298431396,0.2125381678342819,0.964818239212036,285.00830078125,284.95001220703125,297.7481384277344,293.5113830566406,297.5385437011719,297.4169616699219,285.0078125,1.0,0.5187593698501587,0.500667154788971,0.500667154788971,1.0,1.0,-2.761796474456787,1.013011455535889,1.7487848997116089,0.3892279863357544,0.9341737031936646,0.9341737031936646,0.0,120.34868621826172,131.0,51893.234375,0.0,1764.77294921875,1.0,280.0412292480469,283.465576171875,296.7062072753906,299.0135192871094,293.1499938964844,293.1499938964844,279.75,33134.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6224794387817374,3.62250280380249,8.755988005759718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1220703125,0.0,1481.4896240234375,1895.4371337890625,0.0,4300.0,0.8971218466758728,1.0,0.0,3.0,1.0,0.0
18090840,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6121824383735657,0.4879636168479919,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8531529307365417,0.3375295400619507,0.3207404911518097,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8528751134872437,0.3368928432464599,0.2366601228713989,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8266268372535706,0.3048845827579498,0.2902027368545532,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7354047298431396,0.2125381678342819,0.964818239212036,285.00830078125,284.95001220703125,297.7481384277344,293.5113830566406,297.5385437011719,297.4169616699219,285.0078125,1.0,0.5187593698501587,0.500667154788971,0.500667154788971,1.0,1.0,-2.761796474456787,1.013011455535889,1.7487848997116089,0.3892279863357544,0.9341737031936646,0.9341737031936646,0.0,120.34868621826172,131.0,51893.234375,0.0,1764.77294921875,1.0,280.0412292480469,283.465576171875,296.7062072753906,299.0135192871094,293.1499938964844,293.1499938964844,279.75,33134.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6224794387817374,3.62250280380249,8.755988005759718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1220703125,0.0,1481.4896240234375,1895.4371337890625,0.0,4300.0,0.8971218466758728,1.0,0.0,3.0,1.0,0.0
18090900,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6135317087173462,0.4899580478668213,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8533611297607422,0.3389863967895508,0.3222936689853668,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8526068925857544,0.3377298712730407,0.2373969554901123,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8266302347183228,0.305969774723053,0.2913927435874939,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7353240251541138,0.2132081389427185,0.9684180021286012,284.8807067871094,284.95001220703125,297.75860595703125,293.516845703125,297.5380859375,297.4108581542969,284.8763122558594,1.0,0.5208268761634827,0.4986568391323089,0.4986568391323089,1.0,1.0,-2.772702693939209,1.0140037536621094,1.75869882106781,0.3875969350337982,0.8490874767303467,0.8490874767303467,0.0,121.31282806396484,131.0,52856.859375,0.0,1785.8682861328125,1.0,279.7981262207031,283.3169250488281,296.76763916015625,299.2331848144531,293.1499938964844,293.1499938964844,279.75,37304.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597429752349853,3.597453594207764,8.6353105643866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.330078125,0.0,1485.0830078125,1895.4371337890625,0.0,4300.0,0.8921412229537964,1.0,0.0,3.0,1.0,0.0
18090960,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.614428699016571,0.4928552210330963,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8528349995613098,0.340293139219284,0.3235836923122406,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8515713810920715,0.3383943736553192,0.2379057705402374,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8259503841400146,0.3069104254245758,0.292340487241745,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7346292734146118,0.2137553691864013,0.971169888973236,284.90966796875,284.95001220703125,297.7686767578125,293.522216796875,297.53564453125,297.4012756347656,284.9129638671875,1.0,0.5229347348213196,0.4981421530246734,0.4981421530246734,1.0,1.0,-2.782792806625366,1.017120599746704,1.7656720876693726,0.3883078992366791,0.8481660485267639,0.8481660485267639,0.0,122.51681518554688,134.0,52743.8359375,0.0,1806.9886474609373,1.0,279.7579040527344,283.34930419921875,296.7805480957031,299.1940612792969,293.1499938964844,293.1499938964844,280.04998779296875,38762.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5076117515563965,3.5076348781585693,8.209492534660967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.61572265625,0.0,1400.3104248046875,1895.4371337890625,0.0,4300.0,0.8762248754501343,1.0,0.0,3.0,1.0,0.0
18091020,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6172779202461243,0.4980870485305786,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8524561524391174,0.3435802161693573,0.3265706896781921,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8502542972564697,0.340516060590744,0.2392811030149459,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8252089023590088,0.3093967139720917,0.2945912480354309,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7337544560432434,0.2152629196643829,0.9776995182037354,285.02734375,284.95001220703125,297.7877502441406,293.5327453613281,297.53765869140625,297.3935241699219,285.0262756347656,1.0,0.5273724794387817,0.4971127510070801,0.4971127510070801,1.0,1.0,-2.804872751235962,1.0243830680847168,1.7804895639419556,0.3910860419273376,0.9617956280708312,0.9617956280708312,0.0,124.88290405273438,137.0,52574.4765625,0.0,1852.4066162109373,1.0,280.04150390625,283.4691162109375,296.73992919921875,299.08544921875,293.1499938964844,293.1499938964844,279.75,32318.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667628765106201,3.667652368545532,8.975611081041279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.15234375,0.0,1525.19482421875,1895.4371337890625,0.0,4300.0,0.9066826701164246,1.0,0.0,3.0,1.0,0.0
