time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091080,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6172779202461243,0.4980870485305786,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8524561524391174,0.3435802161693573,0.3265706896781921,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8502542972564697,0.340516060590744,0.2392811030149459,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8252089023590088,0.3093967139720917,0.2945912480354309,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7337544560432434,0.2152629196643829,0.9776995182037354,285.02734375,284.95001220703125,297.7877502441406,293.5327453613281,297.53765869140625,297.3935241699219,285.0262756347656,1.0,0.5273724794387817,0.4971127510070801,0.4971127510070801,1.0,1.0,-2.804872751235962,1.0243830680847168,1.7804895639419556,0.3910860419273376,0.9617956280708312,0.9617956280708312,0.0,124.88290405273438,137.0,52574.4765625,0.0,1852.4066162109373,1.0,280.04150390625,283.4691162109375,296.73992919921875,299.08544921875,293.1499938964844,293.1499938964844,279.75,32318.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667628765106201,3.667652368545532,8.975611081041279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.15234375,0.0,1525.19482421875,1895.4371337890625,0.0,4300.0,0.9066826701164246,1.0,0.0,3.0,1.0,0.0
18091140,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6181640625,0.5045328140258789,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.851198673248291,0.346164733171463,0.3292907178401947,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8480480313301086,0.34182208776474,0.2404265999794006,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8236521482467651,0.3112358450889587,0.2965977191925049,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7321630716323853,0.2162931114435196,0.9834048748016356,284.9055480957031,284.95001220703125,297.8055419921875,293.5429382324219,297.5307922363281,297.3726806640625,284.9085388183594,1.0,0.5319694876670837,0.4960833787918091,0.4960833787918091,1.0,1.0,-2.826537847518921,1.031391739845276,1.7951462268829346,0.3941648602485657,0.8654354810714722,0.8654354810714722,0.0,127.6414794921875,125.0,53616.8046875,0.0,1899.7047119140625,1.0,279.75738525390625,283.3295288085937,296.8208923339844,299.2868957519531,293.1499938964844,293.1499938964844,280.04998779296875,38238.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584811210632324,3.5848350524902344,8.574836556363152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.2578125,0.0,1478.292236328125,1895.4371337890625,0.0,4300.0,0.8926206231117249,1.0,0.0,3.0,1.0,0.0
18091200,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6181640625,0.5045328140258789,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.851198673248291,0.346164733171463,0.3292907178401947,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8480480313301086,0.34182208776474,0.2404265999794006,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8236521482467651,0.3112358450889587,0.2965977191925049,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7321630716323853,0.2162931114435196,0.9834048748016356,284.9055480957031,284.95001220703125,297.8055419921875,293.5429382324219,297.5307922363281,297.3726806640625,284.9085388183594,1.0,0.5319694876670837,0.4960833787918091,0.4960833787918091,1.0,1.0,-2.826537847518921,1.031391739845276,1.7951462268829346,0.3941648602485657,0.8654354810714722,0.8654354810714722,0.0,127.6414794921875,125.0,53616.8046875,0.0,1899.7047119140625,1.0,279.75738525390625,283.3295288085937,296.8208923339844,299.2868957519531,293.1499938964844,293.1499938964844,280.04998779296875,38238.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584811210632324,3.5848350524902344,8.574836556363152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.2578125,0.0,1478.292236328125,1895.4371337890625,0.0,4300.0,0.8926206231117249,1.0,0.0,3.0,1.0,0.0
18091260,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6203504800796509,0.5007162094116211,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8550431728363037,0.3486253619194031,0.3313704133033752,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8510924577713013,0.3433360159397125,0.2412799149751663,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8268832564353943,0.3130430877208709,0.2980844676494598,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7347537875175476,0.2173117101192474,0.987200915813446,285.03179931640625,284.95001220703125,297.8190002441406,293.55084228515625,297.5321350097656,297.3673400878906,285.0293884277344,1.0,0.5316845178604126,0.4950248599052429,0.4950248599052429,1.0,1.0,-2.8318443298339844,1.0315680503845217,1.800276279449463,0.3940452933311462,0.9719493985176086,0.9719493985176086,0.0,126.74311065673828,125.0,53085.16796875,0.0,1903.784912109375,1.0,280.0343017578125,283.4617004394531,296.77349853515625,299.1435546875,293.1499938964844,293.1499938964844,280.04998779296875,32449.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704164981842041,3.704188823699951,9.155328370979988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.64892578125,0.0,1567.306396484375,1895.4371337890625,0.0,4300.0,0.915113091468811,1.0,0.0,3.0,1.0,0.0
18091320,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6212466955184937,0.4984633922576904,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8567903637886047,0.3492508828639984,0.3319482505321502,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8526384234428406,0.3437268435955047,0.2415455281734466,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8284062743186951,0.3135050237178802,0.2985068559646606,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7360329627990723,0.2175779789686203,0.9883019924163818,285.0209045410156,284.95001220703125,297.8222351074219,293.55279541015625,297.5337219238281,297.3680725097656,285.0184326171875,1.0,0.5312379002571106,0.4947602152824402,0.4947602152824402,1.0,1.0,-2.831984043121338,1.0311225652694702,1.8008614778518677,0.3937155902385711,0.9748311638832092,0.9748311638832092,0.0,126.08789825439452,128.0,53143.2578125,0.0,1900.843505859375,1.0,280.0429077148437,283.4510803222656,296.778564453125,299.1669921875,293.1499938964844,293.1499938964844,279.75,32575.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7301104068756095,3.7301344871521,9.284032103096252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.298828125,0.0,1597.953369140625,1895.4371337890625,0.0,4300.0,0.9206423163414,1.0,0.0,3.0,1.0,0.0
18091380,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6246880292892456,0.4962175190448761,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8601461052894592,0.3516774475574493,0.3344099819660187,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8549776673316956,0.3448641896247864,0.2424930781126022,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8310620784759521,0.3151693046092987,0.3002388477325439,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7380934357643127,0.2184549868106842,0.9927574396133424,284.89312744140625,284.95001220703125,297.8380126953125,293.5623474121094,297.5357971191406,297.3628845214844,284.8961486816406,1.0,0.5324381589889526,0.4934370815753937,0.4934370815753937,1.0,1.0,-2.840808391571045,1.0323221683502195,1.8084862232208248,0.39286670088768,0.8662600517272949,0.8662600517272949,0.0,125.7496566772461,131.0,53907.34375,0.0,1913.2664794921875,1.0,279.75701904296875,283.3108215332031,296.8517150878906,299.34210205078125,293.1499938964844,293.1499938964844,280.04998779296875,38845.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622340440750122,3.6223647594451904,8.755316116548784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.4453125,0.0,1523.741943359375,1895.4371337890625,0.0,4300.0,0.9014400839805604,1.0,0.0,3.0,1.0,0.0
18091440,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6246880292892456,0.4962175190448761,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8601461052894592,0.3516774475574493,0.3344099819660187,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8549776673316956,0.3448641896247864,0.2424930781126022,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8310620784759521,0.3151693046092987,0.3002388477325439,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7380934357643127,0.2184549868106842,0.9927574396133424,284.89312744140625,284.95001220703125,297.8380126953125,293.5623474121094,297.5357971191406,297.3628845214844,284.8961486816406,1.0,0.5324381589889526,0.4934370815753937,0.4934370815753937,1.0,1.0,-2.840808391571045,1.0323221683502195,1.8084862232208248,0.39286670088768,0.8662600517272949,0.8662600517272949,0.0,125.7496566772461,131.0,53907.34375,0.0,1913.2664794921875,1.0,279.75701904296875,283.3108215332031,296.8517150878906,299.34210205078125,293.1499938964844,293.1499938964844,280.04998779296875,38845.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622340440750122,3.6223647594451904,8.755316116548784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.4453125,0.0,1523.741943359375,1895.4371337890625,0.0,4300.0,0.9014400839805604,1.0,0.0,3.0,1.0,0.0
18091500,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.6267324090003967,0.4965443909168243,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8609747886657715,0.3531315624713897,0.3356086909770965,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8553036451339722,0.3457106053829193,0.2429367899894714,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8316028118133545,0.3162066638469696,0.3010656237602234,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7384182810783386,0.2190245538949966,0.9948186874389648,285.0253295898437,284.95001220703125,297.8455810546875,293.5669860839844,297.5388488769531,297.3634948730469,285.02978515625,1.0,0.5334280133247375,0.4927754998207092,0.4927754998207092,1.0,1.0,-2.846642017364502,1.0335277318954468,1.8131144046783447,0.3924337923526764,0.9567352533340454,0.9567352533340454,0.0,126.04702758789062,131.0,53207.94921875,0.0,1924.0404052734373,1.0,280.0015563964844,283.4549865722656,296.803466796875,299.1511535644531,293.1499938964844,293.1499938964844,280.04998779296875,33988.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673651218414306,3.673675060272217,9.00511224699585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.71484375,0.0,1544.4932861328125,1895.4371337890625,0.0,4300.0,0.9110887050628662,1.0,0.0,3.0,1.0,0.0
18091560,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.6289331316947937,0.4968100488185882,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8620748519897461,0.3547402620315552,0.3370880782604217,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8559372425079346,0.346732884645462,0.2436189800500869,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8323901295661926,0.3173857033252716,0.3021441400051117,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.738969624042511,0.219707190990448,0.99774169921875,285.0234375,284.95001220703125,297.8529663085937,293.571533203125,297.5431823730469,297.36627197265625,285.02197265625,1.0,0.5346953868865967,0.4922586381435394,0.4922586381435394,1.0,1.0,-2.854365587234497,1.0357593297958374,1.8186063766479488,0.3925890028476715,0.981717884540558,0.981717884540558,0.0,126.39680480957033,134.0,53459.10546875,0.0,1938.146484375,1.0,280.0428771972656,283.44647216796875,296.8031005859375,299.20904541015625,293.1499938964844,293.1499938964844,279.75,32781.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7560880184173584,3.756112575531006,9.413796533408458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1796875,0.0,1629.645751953125,1895.4371337890625,0.0,4300.0,0.9268264770507812,1.0,0.0,3.0,1.0,0.0
18091620,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6311084032058716,0.499932199716568,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8624100685119629,0.3571445047855377,0.3396052122116089,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8553093671798706,0.3478344976902008,0.2445993274450302,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8322696089744568,0.3189963400363922,0.3039015531539917,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7385883927345276,0.2205346077680587,1.0023481845855713,284.8960876464844,284.95001220703125,297.8673400878906,293.5804138183594,297.5409240722656,297.3549499511719,284.8991394042969,1.0,0.5377224683761597,0.4912249147891998,0.4912249147891998,1.0,1.0,-2.869971752166748,1.0402472019195557,1.8297245502471924,0.3934322595596313,0.8769652843475342,0.8769652843475342,0.0,127.89701080322266,137.0,54415.47265625,0.0,1970.7347412109373,1.0,279.75653076171875,283.3030090332031,296.8785705566406,299.39764404296875,293.1499938964844,293.1499938964844,280.04998779296875,38592.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664042472839356,3.664067029953003,8.958066359809891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.806640625,0.0,1568.3214111328125,1895.4371337890625,0.0,4300.0,0.9103720188140868,1.0,0.0,3.0,1.0,0.0
18091680,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6311084032058716,0.499932199716568,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8624100685119629,0.3571445047855377,0.3396052122116089,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8553093671798706,0.3478344976902008,0.2445993274450302,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8322696089744568,0.3189963400363922,0.3039015531539917,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7385883927345276,0.2205346077680587,1.0023481845855713,284.8960876464844,284.95001220703125,297.8673400878906,293.5804138183594,297.5409240722656,297.3549499511719,284.8991394042969,1.0,0.5377224683761597,0.4912249147891998,0.4912249147891998,1.0,1.0,-2.869971752166748,1.0402472019195557,1.8297245502471924,0.3934322595596313,0.8769652843475342,0.8769652843475342,0.0,127.89701080322266,137.0,54415.47265625,0.0,1970.7347412109373,1.0,279.75653076171875,283.3030090332031,296.8785705566406,299.39764404296875,293.1499938964844,293.1499938964844,280.04998779296875,38592.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664042472839356,3.664067029953003,8.958066359809891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.806640625,0.0,1568.3214111328125,1895.4371337890625,0.0,4300.0,0.9103720188140868,1.0,0.0,3.0,1.0,0.0
18091740,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6338616013526917,0.5040434002876282,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8623122572898865,0.3601674735546112,0.342280626296997,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8542879223823547,0.3496394455432892,0.2457076758146286,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8317384719848633,0.3211371302604675,0.3057727217674255,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7378045916557312,0.2216994762420654,1.0071444511413574,285.0321655273437,284.95001220703125,297.8812561035156,293.5889587402344,297.5434265136719,297.3511657714844,285.0307312011719,1.0,0.5412376523017883,0.4901911616325378,0.4901911616325378,1.0,1.0,-2.887470006942749,1.0454692840576172,1.842000722885132,0.3947295844554901,1.0,1.0,0.0,129.780029296875,140.0,54023.60546875,0.0,2008.6483154296875,1.0,280.0434265136719,283.4441223144531,296.8324584960937,299.2720642089844,293.1499938964844,293.1499938964844,279.75,32700.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799046516418457,3.799071311950684,9.630359727452742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5302734375,0.0,1679.7020263671875,1895.4371337890625,0.0,4300.0,0.936397671699524,1.0,0.0,3.0,1.0,0.0
18091800,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6338616013526917,0.5040434002876282,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8623122572898865,0.3601674735546112,0.342280626296997,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8542879223823547,0.3496394455432892,0.2457076758146286,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8317384719848633,0.3211371302604675,0.3057727217674255,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7378045916557312,0.2216994762420654,1.0071444511413574,285.0321655273437,284.95001220703125,297.8812561035156,293.5889587402344,297.5434265136719,297.3511657714844,285.0307312011719,1.0,0.5412376523017883,0.4901911616325378,0.4901911616325378,1.0,1.0,-2.887470006942749,1.0454692840576172,1.842000722885132,0.3947295844554901,1.0,1.0,0.0,129.780029296875,140.0,54023.60546875,0.0,2008.6483154296875,1.0,280.0434265136719,283.4441223144531,296.8324584960937,299.2720642089844,293.1499938964844,293.1499938964844,279.75,32700.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799046516418457,3.799071311950684,9.630359727452742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5302734375,0.0,1679.7020263671875,1895.4371337890625,0.0,4300.0,0.936397671699524,1.0,0.0,3.0,1.0,0.0
18091860,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6345945000648499,0.5096460580825806,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8612257838249207,0.3624947965145111,0.344768226146698,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8522849082946777,0.3506370782852173,0.2466485202312469,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8303107023239136,0.3226366639137268,0.3074679672718048,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7362424731254578,0.2224061489105224,1.0114030838012695,284.8965759277344,284.95001220703125,297.8948974609375,293.59716796875,297.5370788574219,297.333984375,284.89892578125,1.0,0.5450985431671143,0.488896369934082,0.488896369934082,1.0,1.0,-2.905484676361084,1.0503427982330322,1.8551417589187624,0.3959846794605255,0.8930488228797913,0.8930488228797913,0.0,132.16749572753906,143.0,55121.140625,0.0,2050.337890625,1.0,279.757080078125,283.29071044921875,296.91021728515625,299.4715270996094,293.1499938964844,293.1499938964844,280.04998779296875,38133.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725672006607056,3.725697040557861,9.26195184547396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.5048828125,0.0,1635.295654296875,1895.4371337890625,0.0,4300.0,0.9237416386604308,1.0,0.0,3.0,1.0,0.0
18091920,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6345945000648499,0.5096460580825806,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8612257838249207,0.3624947965145111,0.344768226146698,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8522849082946777,0.3506370782852173,0.2466485202312469,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8303107023239136,0.3226366639137268,0.3074679672718048,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7362424731254578,0.2224061489105224,1.0114030838012695,284.8965759277344,284.95001220703125,297.8948974609375,293.59716796875,297.5370788574219,297.333984375,284.89892578125,1.0,0.5450985431671143,0.488896369934082,0.488896369934082,1.0,1.0,-2.905484676361084,1.0503427982330322,1.8551417589187624,0.3959846794605255,0.8930488228797913,0.8930488228797913,0.0,132.16749572753906,143.0,55121.140625,0.0,2050.337890625,1.0,279.757080078125,283.29071044921875,296.91021728515625,299.4715270996094,293.1499938964844,293.1499938964844,280.04998779296875,38133.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725672006607056,3.725697040557861,9.26195184547396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.5048828125,0.0,1635.295654296875,1895.4371337890625,0.0,4300.0,0.9237416386604308,1.0,0.0,3.0,1.0,0.0
18091980,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.6360739469528198,0.5154613256454468,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8601604104042053,0.3654541373252868,0.3473962843418121,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8503332138061523,0.3523439168930053,0.2476990520954132,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8288794159889221,0.3246711790561676,0.3092541992664337,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.734634518623352,0.223449558019638,1.0157387256622314,285.0398254394531,284.95001220703125,297.9084167480469,293.60504150390625,297.5367431640625,297.32623291015625,285.0395202636719,1.0,0.5491374731063843,0.4876015782356262,0.4876015782356262,1.0,1.0,-2.924250841140747,1.055443525314331,1.8688074350357056,0.3975313007831573,1.0,1.0,0.0,134.6834259033203,131.0,54645.22265625,0.0,2094.417724609375,1.0,280.0432434082031,283.4418640136719,296.8656005859375,299.344970703125,293.1499938964844,293.1499938964844,279.75,33302.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8430016040802,3.843027114868164,9.854495601757662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.087890625,0.0,1737.4261474609375,1895.4371337890625,0.0,4300.0,0.9465571641921996,1.0,0.0,3.0,1.0,0.0
18092040,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.6360739469528198,0.5154613256454468,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8601604104042053,0.3654541373252868,0.3473962843418121,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8503332138061523,0.3523439168930053,0.2476990520954132,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8288794159889221,0.3246711790561676,0.3092541992664337,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.734634518623352,0.223449558019638,1.0157387256622314,285.0398254394531,284.95001220703125,297.9084167480469,293.60504150390625,297.5367431640625,297.32623291015625,285.0395202636719,1.0,0.5491374731063843,0.4876015782356262,0.4876015782356262,1.0,1.0,-2.924250841140747,1.055443525314331,1.8688074350357056,0.3975313007831573,1.0,1.0,0.0,134.6834259033203,131.0,54645.22265625,0.0,2094.417724609375,1.0,280.0432434082031,283.4418640136719,296.8656005859375,299.344970703125,293.1499938964844,293.1499938964844,279.75,33302.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8430016040802,3.843027114868164,9.854495601757662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.087890625,0.0,1737.4261474609375,1895.4371337890625,0.0,4300.0,0.9465571641921996,1.0,0.0,3.0,1.0,0.0
18092100,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.636505126953125,0.5136826038360596,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8622332811355591,0.3666951060295105,0.3487297594547272,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8518871068954468,0.3529227077960968,0.2482437044382095,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8305217623710632,0.3254710137844085,0.3101566731929779,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7359015941619873,0.2238241583108902,1.0178899765014648,284.89569091796875,284.95001220703125,297.9151916503906,293.6088256835937,297.5350036621094,297.32012939453125,284.8883056640625,1.0,0.5490743517875671,0.4869541823863983,0.4869541823863983,1.0,1.0,-2.928061246871948,1.055684208869934,1.8723770380020144,0.3974391222000122,0.9276374578475952,0.9276374578475952,0.0,134.31239318847656,131.0,55806.86328125,0.0,2099.0166015625,1.0,279.79364013671875,283.2725830078125,296.9275817871094,299.57470703125,293.1499938964844,293.1499938964844,279.75,35754.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848027229309082,3.848053216934204,9.880286597763188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.9375,0.0,1762.9053955078125,1895.4371337890625,0.0,4300.0,0.9479883313179016,1.0,0.0,3.0,1.0,0.0
18092160,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.6371810436248779,0.5097249150276184,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8652381300926208,0.3676885664463043,0.349688708782196,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.854285478591919,0.3532172441482544,0.2484750300645828,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8329859972000122,0.3260347843170166,0.3107116520404815,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7378733158111572,0.2240156680345535,1.0188021659851074,284.8868713378906,284.95001220703125,297.9219970703125,293.612548828125,297.53289794921875,297.3133850097656,284.8890075683594,1.0,0.547968327999115,0.4862859547138214,0.4862859547138214,1.0,1.0,-2.9265072345733643,1.0537230968475342,1.87278413772583,0.3960319459438324,0.8995276093482971,0.8995276093482971,0.0,133.06179809570312,134.0,55591.82421875,0.0,2090.140625,1.0,279.7560729980469,283.2731018066406,296.9416198730469,299.5391845703125,293.1499938964844,293.1499938964844,279.45001220703125,38334.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7750532627105713,3.775078773498535,9.509100209470488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.62109375,0.0,1694.8641357421875,1895.4371337890625,0.0,4300.0,0.9346647262573242,1.0,0.0,3.0,1.0,0.0
18092220,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6394449472427368,0.5084471702575684,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8674872517585754,0.3697391450405121,0.3515371680259704,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8554208278656006,0.3538684248924255,0.2488647848367691,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8344912528991699,0.3271864056587219,0.3117327690124511,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7387832999229431,0.2243908196687698,1.0202853679656982,284.8814392089844,284.95001220703125,297.935791015625,293.6197204589844,297.5323791503906,297.3055114746094,284.8834228515625,1.0,0.5486260652542114,0.48494952917099,0.48494952917099,1.0,1.0,-2.930656909942627,1.0528227090835571,1.8778340816497805,0.3937857747077942,0.8258922696113586,0.8258922696113586,0.0,132.8141632080078,137.0,55641.8515625,0.0,2095.95947265625,1.0,279.4584350585937,283.2489624023437,296.9660949707031,299.5791320800781,293.1499938964844,293.1499938964844,279.75,41416.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5066285133361816,3.5066521167755127,8.204890491469996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.74951171875,0.0,1418.3673095703125,1895.4371337890625,0.0,4300.0,0.8786447644233704,1.0,0.0,3.0,1.0,0.0
18092280,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6394449472427368,0.5084471702575684,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8674872517585754,0.3697391450405121,0.3515371680259704,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8554208278656006,0.3538684248924255,0.2488647848367691,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8344912528991699,0.3271864056587219,0.3117327690124511,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7387832999229431,0.2243908196687698,1.0202853679656982,284.8814392089844,284.95001220703125,297.935791015625,293.6197204589844,297.5323791503906,297.3055114746094,284.8834228515625,1.0,0.5486260652542114,0.48494952917099,0.48494952917099,1.0,1.0,-2.930656909942627,1.0528227090835571,1.8778340816497805,0.3937857747077942,0.8258922696113586,0.8258922696113586,0.0,132.8141632080078,137.0,55641.8515625,0.0,2095.95947265625,1.0,279.4584350585937,283.2489624023437,296.9660949707031,299.5791320800781,293.1499938964844,293.1499938964844,279.75,41416.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5066285133361816,3.5066521167755127,8.204890491469996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.74951171875,0.0,1418.3673095703125,1895.4371337890625,0.0,4300.0,0.8786447644233704,1.0,0.0,3.0,1.0,0.0
18092340,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.6433286666870117,0.5085799694061279,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8695988059043884,0.3727633655071258,0.3541910052299499,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8565229773521423,0.3555993139743805,0.2499132007360458,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8358581066131592,0.3291943073272705,0.3134520351886749,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7395889759063721,0.225392535328865,1.0241299867630005,285.00262451171875,284.95001220703125,297.95001220703125,293.62652587890625,297.541015625,297.3117370605469,285.0023803710937,1.0,0.5504612922668457,0.4836131036281585,0.4836131036281585,1.0,1.0,-2.9419467449188232,1.0548049211502075,1.887141823768616,0.3927959501743316,0.9243274331092834,0.9243274331092834,0.0,133.26614379882812,140.0,55090.5,0.0,2117.463623046875,1.0,279.74127197265625,283.37994384765625,296.9035949707031,299.4171142578125,293.1499938964844,293.1499938964844,279.45001220703125,33737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618783235549927,3.618806600570679,8.738128371987841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.005859375,0.0,1481.9300537109375,1895.4371337890625,0.0,4300.0,0.8968018889427185,1.0,0.0,3.0,1.0,0.0
18092400,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.6433286666870117,0.5085799694061279,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8695988059043884,0.3727633655071258,0.3541910052299499,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8565229773521423,0.3555993139743805,0.2499132007360458,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8358581066131592,0.3291943073272705,0.3134520351886749,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7395889759063721,0.225392535328865,1.0241299867630005,285.00262451171875,284.95001220703125,297.95001220703125,293.62652587890625,297.541015625,297.3117370605469,285.0023803710937,1.0,0.5504612922668457,0.4836131036281585,0.4836131036281585,1.0,1.0,-2.9419467449188232,1.0548049211502075,1.887141823768616,0.3927959501743316,0.9243274331092834,0.9243274331092834,0.0,133.26614379882812,140.0,55090.5,0.0,2117.463623046875,1.0,279.74127197265625,283.37994384765625,296.9035949707031,299.4171142578125,293.1499938964844,293.1499938964844,279.45001220703125,33737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618783235549927,3.618806600570679,8.738128371987841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.005859375,0.0,1481.9300537109375,1895.4371337890625,0.0,4300.0,0.8968018889427185,1.0,0.0,3.0,1.0,0.0
18092460,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6450910568237305,0.5109520554542542,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.870037317276001,0.3748493790626526,0.3563779890537262,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8560937643051147,0.3564490675926208,0.2506940960884094,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8357914090156555,0.3304373919963836,0.3148337304592132,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7392328977584839,0.2259367406368255,1.0273176431655884,284.9081726074219,284.95001220703125,297.96295166015625,293.6322326660156,297.54180908203125,297.30621337890625,284.9113464355469,1.0,0.5527757406234741,0.4826608002185821,0.4826608002185821,1.0,1.0,-2.9538588523864746,1.0577346086502075,1.896124243736267,0.3928974866867065,0.8441828489303589,0.8441828489303589,0.0,134.43507385253906,140.0,55806.4453125,0.0,2143.78759765625,1.0,279.4629211425781,283.2689514160156,296.9669189453125,299.5850524902344,293.1499938964844,293.1499938964844,279.45001220703125,39140.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.502488613128662,3.502511739730835,8.185529054571816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.4287109375,0.0,1397.709228515625,1895.4371337890625,0.0,4300.0,0.8753975629806519,1.0,0.0,3.0,1.0,0.0
18092520,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.6452886462211609,0.5114681124687195,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.86995530128479,0.3751382231712341,0.3566377162933349,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8558927774429321,0.3565678000450134,0.2507669031620025,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8356536030769348,0.3306074738502502,0.3149854838848114,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7390695810317993,0.226008266210556,1.0276257991790771,284.9157409667969,284.95001220703125,297.9647521972656,293.63299560546875,297.5418395996094,297.3052978515625,284.9171142578125,1.0,0.5531194806098938,0.4825309514999389,0.4825309514999389,1.0,1.0,-2.9554312229156494,1.0581117868423462,1.8973194360733032,0.392918974161148,0.8461837768554688,0.8461837768554688,0.0,134.65216064453125,143.0,55836.85546875,0.0,2147.59375,1.0,279.45855712890625,283.27313232421875,296.9657287597656,299.5773620605469,293.1499938964844,293.1499938964844,279.75,38578.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.498175859451294,3.498198747634888,8.165382610059169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.541015625,0.0,1389.2178955078125,1895.4371337890625,0.0,4300.0,0.8740474581718445,1.0,0.0,3.0,1.0,0.0
18092580,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6476529240608215,0.5153068900108337,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8699323534965515,0.3780761361122131,0.3592862486839294,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8549141883850098,0.3581382930278778,0.2517643868923187,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8350878953933716,0.3324871957302093,0.3166625797748565,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7382210493087769,0.2269369065761566,1.0315221548080444,285.0188293457031,284.95001220703125,297.980224609375,293.6390686035156,297.546630859375,297.3046569824219,285.0177307128906,1.0,0.5563146471977234,0.481448769569397,0.481448769569397,1.0,1.0,-2.9711239337921143,1.0622539520263672,1.908869981765747,0.3938798904418945,0.9482988119125366,0.9482988119125366,0.0,136.44664001464844,146.0,55543.4921875,0.0,2183.892822265625,1.0,279.74139404296875,283.3846740722656,296.920166015625,299.4556884765625,293.1499938964844,293.1499938964844,279.45001220703125,32642.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645243167877197,3.645266532897949,8.866379630489973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7841796875,0.0,1502.793212890625,1895.4371337890625,0.0,4300.0,0.9018474817276,1.0,0.0,3.0,1.0,0.0
18092640,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6476529240608215,0.5153068900108337,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8699323534965515,0.3780761361122131,0.3592862486839294,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8549141883850098,0.3581382930278778,0.2517643868923187,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8350878953933716,0.3324871957302093,0.3166625797748565,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7382210493087769,0.2269369065761566,1.0315221548080444,285.0188293457031,284.95001220703125,297.980224609375,293.6390686035156,297.546630859375,297.3046569824219,285.0177307128906,1.0,0.5563146471977234,0.481448769569397,0.481448769569397,1.0,1.0,-2.9711239337921143,1.0622539520263672,1.908869981765747,0.3938798904418945,0.9482988119125366,0.9482988119125366,0.0,136.44664001464844,146.0,55543.4921875,0.0,2183.892822265625,1.0,279.74139404296875,283.3846740722656,296.920166015625,299.4556884765625,293.1499938964844,293.1499938964844,279.45001220703125,32642.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645243167877197,3.645266532897949,8.866379630489973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7841796875,0.0,1502.793212890625,1895.4371337890625,0.0,4300.0,0.9018474817276,1.0,0.0,3.0,1.0,0.0
18092700,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.6480307579040527,0.5176794528961182,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8696646690368652,0.3792618215084076,0.3606095910072326,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8541785478591919,0.3585970103740692,0.2522555291652679,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8345760703086853,0.3331691920757293,0.3174965381622314,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7376092076301575,0.2272290140390396,1.0335090160369873,284.8856811523437,284.95001220703125,297.98828125,293.6419677734375,297.5459289550781,297.29937744140625,284.8817138671875,1.0,0.5580769777297974,0.480907678604126,0.480907678604126,1.0,1.0,-2.9795498847961426,1.0645408630371094,1.9150090217590328,0.3945187926292419,0.861606240272522,0.861606240272522,0.0,137.51380920410156,146.0,56580.3828125,0.0,2204.05029296875,1.0,279.49755859375,283.2317810058594,296.97967529296875,299.67926025390625,293.1499938964844,293.1499938964844,279.45001220703125,36770.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6286895275115967,3.628713369369507,8.786034868535353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.92578125,0.0,1515.3216552734375,1895.4371337890625,0.0,4300.0,0.8988524675369263,1.0,0.0,3.0,1.0,0.0
18092760,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6478724479675293,0.5209468603134155,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8686668872833252,0.3802990019321441,0.3616450726985931,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.852706253528595,0.3588811457157135,0.2525025606155395,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8334046006202698,0.3337023556232452,0.3180646598339081,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.736410915851593,0.2274026572704315,1.0345934629440308,284.91021728515625,284.95001220703125,297.99658203125,293.644775390625,297.5433349609375,297.29107666015625,284.9125366210937,1.0,0.5598528981208801,0.4802258312702179,0.4802258312702179,1.0,1.0,-2.987006902694702,1.06615948677063,1.9208474159240725,0.3947020769119262,0.8588816523551941,0.8588816523551941,0.0,138.8232879638672,149.0,56479.62890625,0.0,2223.839111328125,1.0,279.4578552246094,283.2577514648437,296.99127197265625,299.6407775878906,293.1499938964844,293.1499938964844,279.75,38257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550724506378174,3.550748109817505,8.412542911173659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.36474609375,0.0,1441.9307861328125,1895.4371337890625,0.0,4300.0,0.8852512240409851,1.0,0.0,3.0,1.0,0.0
18092820,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.6484974026679993,0.5266953110694885,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8675262331962585,0.3831486701965332,0.3642027974128723,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.850642740726471,0.3602946996688843,0.2533832192420959,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8318058848381042,0.3354314863681793,0.3195975124835968,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7346696853637695,0.2282281219959259,1.0380364656448364,285.0215148925781,284.95001220703125,298.0140075683594,293.6501159667969,297.545654296875,297.28570556640625,285.0204772949219,1.0,0.5635976195335388,0.4788621068000793,0.4788621068000793,1.0,1.0,-3.004028081893921,1.0701937675476074,1.933834433555603,0.3952277302742004,0.9662389755249025,0.9662389755249025,0.0,141.29238891601562,137.0,56215.3828125,0.0,2266.68701171875,1.0,279.7417907714844,283.37677001953125,296.9477233886719,299.5239562988281,293.1499938964844,293.1499938964844,279.45001220703125,32581.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697805166244507,3.697829246520996,9.123917834585882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.138671875,0.0,1561.09375,1895.4371337890625,0.0,4300.0,0.91365784406662,1.0,0.0,3.0,1.0,0.0
18092880,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.6484974026679993,0.5266953110694885,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8675262331962585,0.3831486701965332,0.3642027974128723,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.850642740726471,0.3602946996688843,0.2533832192420959,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8318058848381042,0.3354314863681793,0.3195975124835968,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7346696853637695,0.2282281219959259,1.0380364656448364,285.0215148925781,284.95001220703125,298.0140075683594,293.6501159667969,297.545654296875,297.28570556640625,285.0204772949219,1.0,0.5635976195335388,0.4788621068000793,0.4788621068000793,1.0,1.0,-3.004028081893921,1.0701937675476074,1.933834433555603,0.3952277302742004,0.9662389755249025,0.9662389755249025,0.0,141.29238891601562,137.0,56215.3828125,0.0,2266.68701171875,1.0,279.7417907714844,283.37677001953125,296.9477233886719,299.5239562988281,293.1499938964844,293.1499938964844,279.45001220703125,32581.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697805166244507,3.697829246520996,9.123917834585882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.138671875,0.0,1561.09375,1895.4371337890625,0.0,4300.0,0.91365784406662,1.0,0.0,3.0,1.0,0.0
