time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092940,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6485737562179565,0.5211721658706665,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8723106980323792,0.3852531909942627,0.3663376569747925,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8541311025619507,0.3608599901199341,0.2539141178131103,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8354544639587402,0.3364683985710144,0.3207170069217682,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.737503707408905,0.2285738587379455,1.0400025844573977,284.8968200683594,284.95001220703125,298.0326538085937,293.6550598144531,297.5447692871094,297.275146484375,284.8987731933594,1.0,0.5621668696403503,0.4774984121322632,0.4774984121322632,1.0,1.0,-3.004331350326538,1.0674525499343872,1.9368788003921509,0.3928698599338531,0.8629431128501892,0.8629431128501892,0.0,139.6106719970703,140.0,56961.6015625,0.0,2258.605224609375,1.0,279.45721435546875,283.2372131347656,297.0185546875,299.70489501953125,293.1499938964844,293.1499938964844,279.75,38635.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599748134613037,3.599771976470948,8.646443347970489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.27685546875,0.0,1497.4210205078125,1895.4371337890625,0.0,4300.0,0.8962191343307495,1.0,0.0,3.0,1.0,0.0
18093000,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6485737562179565,0.5211721658706665,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8723106980323792,0.3852531909942627,0.3663376569747925,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8541311025619507,0.3608599901199341,0.2539141178131103,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8354544639587402,0.3364683985710144,0.3207170069217682,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.737503707408905,0.2285738587379455,1.0400025844573977,284.8968200683594,284.95001220703125,298.0326538085937,293.6550598144531,297.5447692871094,297.275146484375,284.8987731933594,1.0,0.5621668696403503,0.4774984121322632,0.4774984121322632,1.0,1.0,-3.004331350326538,1.0674525499343872,1.9368788003921509,0.3928698599338531,0.8629431128501892,0.8629431128501892,0.0,139.6106719970703,140.0,56961.6015625,0.0,2258.605224609375,1.0,279.45721435546875,283.2372131347656,297.0185546875,299.70489501953125,293.1499938964844,293.1499938964844,279.75,38635.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599748134613037,3.599771976470948,8.646443347970489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.27685546875,0.0,1497.4210205078125,1895.4371337890625,0.0,4300.0,0.8962191343307495,1.0,0.0,3.0,1.0,0.0
18093060,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6519297957420349,0.5185371041297913,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8757143616676331,0.3880441784858703,0.368712455034256,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8563164472579956,0.3621557652950287,0.2546181976795196,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8378341794013977,0.3380734622478485,0.3220074772834778,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7392061352729797,0.2292963117361068,1.0424467325210571,285.0088806152344,284.95001220703125,298.0526733398437,293.6595764160156,297.5543212890625,297.27978515625,285.0078125,1.0,0.5627245306968689,0.4762327075004577,0.4762327075004577,1.0,1.0,-3.009335517883301,1.066851019859314,1.9424844980239868,0.3908176720142364,0.9623243808746338,0.9623243808746338,0.0,138.978271484375,143.0,56332.62890625,0.0,2264.324951171875,1.0,279.7420654296875,283.36065673828125,296.966064453125,299.5575561523437,293.1499938964844,293.1499938964844,279.45001220703125,33166.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72214412689209,3.722168207168579,9.244419061360531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.779296875,0.0,1593.3052978515625,1895.4371337890625,0.0,4300.0,0.9195154905319214,1.0,0.0,3.0,1.0,0.0
18093120,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6519297957420349,0.5185371041297913,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8757143616676331,0.3880441784858703,0.368712455034256,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8563164472579956,0.3621557652950287,0.2546181976795196,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8378341794013977,0.3380734622478485,0.3220074772834778,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7392061352729797,0.2292963117361068,1.0424467325210571,285.0088806152344,284.95001220703125,298.0526733398437,293.6595764160156,297.5543212890625,297.27978515625,285.0078125,1.0,0.5627245306968689,0.4762327075004577,0.4762327075004577,1.0,1.0,-3.009335517883301,1.066851019859314,1.9424844980239868,0.3908176720142364,0.9623243808746338,0.9623243808746338,0.0,138.978271484375,143.0,56332.62890625,0.0,2264.324951171875,1.0,279.7420654296875,283.36065673828125,296.966064453125,299.5575561523437,293.1499938964844,293.1499938964844,279.45001220703125,33166.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72214412689209,3.722168207168579,9.244419061360531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.779296875,0.0,1593.3052978515625,1895.4371337890625,0.0,4300.0,0.9195154905319214,1.0,0.0,3.0,1.0,0.0
18093180,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6536983251571655,0.5198337435722351,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8767637610435486,0.3901945054531097,0.3709435164928436,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8562372326850891,0.3627137243747711,0.2551826238632202,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8381177186965942,0.3390882909297943,0.3231609165668487,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7390989065170288,0.2296126633882522,1.0445667505264282,284.8990783691406,284.95001220703125,298.0742492675781,293.6636962890625,297.5581970214844,297.27490234375,284.9015808105469,1.0,0.564385712146759,0.4749669730663299,0.4749669730663299,1.0,1.0,-3.0181896686553955,1.0677604675292969,1.9504292011260984,0.3895917534828186,0.8643566370010376,0.8643566370010376,0.0,139.7190704345703,146.0,57061.640625,0.0,2284.021484375,1.0,279.4571228027344,283.2338562011719,297.0288391113281,299.7200622558594,293.1499938964844,293.1499938964844,279.75,38825.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608741760253906,3.608765840530396,8.689701758157753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.52294921875,0.0,1508.6513671875,1895.4371337890625,0.0,4300.0,0.8985319137573242,1.0,0.0,3.0,1.0,0.0
18093240,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6536983251571655,0.5198337435722351,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8767637610435486,0.3901945054531097,0.3709435164928436,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8562372326850891,0.3627137243747711,0.2551826238632202,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8381177186965942,0.3390882909297943,0.3231609165668487,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7390989065170288,0.2296126633882522,1.0445667505264282,284.8990783691406,284.95001220703125,298.0742492675781,293.6636962890625,297.5581970214844,297.27490234375,284.9015808105469,1.0,0.564385712146759,0.4749669730663299,0.4749669730663299,1.0,1.0,-3.0181896686553955,1.0677604675292969,1.9504292011260984,0.3895917534828186,0.8643566370010376,0.8643566370010376,0.0,139.7190704345703,146.0,57061.640625,0.0,2284.021484375,1.0,279.4571228027344,283.2338562011719,297.0288391113281,299.7200622558594,293.1499938964844,293.1499938964844,279.75,38825.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608741760253906,3.608765840530396,8.689701758157753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.52294921875,0.0,1508.6513671875,1895.4371337890625,0.0,4300.0,0.8985319137573242,1.0,0.0,3.0,1.0,0.0
18093300,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6547914147377014,0.5213147401809692,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8768052458763123,0.3915537297725677,0.372052252292633,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.855731725692749,0.3632871210575104,0.2554472684860229,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8378174304962158,0.3398220837116241,0.3237117528915405,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7386497855186462,0.229916900396347,1.045498967170715,285.0248718261719,284.95001220703125,298.0856628417969,293.6656188964844,297.5621032714844,297.27508544921875,285.0282287597656,1.0,0.5654932260513306,0.4743341207504272,0.4743341207504272,1.0,1.0,-3.023400068283081,1.0685193538665771,1.954880714416504,0.3890961110591888,0.9518178701400756,0.9518178701400756,0.0,140.37791442871094,146.0,56347.0390625,0.0,2296.81201171875,1.0,279.70123291015625,283.3719177246094,296.9793395996094,299.5259094238281,293.1499938964844,293.1499938964844,279.75,33985.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661534070968628,3.661557912826538,8.945805802795803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.232421875,0.0,1530.9215087890625,1895.4371337890625,0.0,4300.0,0.9083045721054076,1.0,0.0,3.0,1.0,0.0
18093360,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6560444831848145,0.5225601196289062,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8772146701812744,0.393065482378006,0.3734548389911651,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8556033372879028,0.3640101552009582,0.2559398412704468,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8378369808197021,0.3406798839569092,0.3245091438293457,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7384891510009766,0.2303210198879242,1.0472638607025146,285.0180358886719,284.95001220703125,298.0975646972656,293.6674194335937,297.5673828125,297.27716064453125,285.0165710449219,1.0,0.5668109655380249,0.4737327396869659,0.4737327396869659,1.0,1.0,-3.0302531719207764,1.0699853897094729,1.960267782211304,0.3889826238155365,0.9722455143928528,0.9722455143928528,0.0,141.03280639648438,149.0,56582.984375,0.0,2312.597412109375,1.0,279.7427978515625,283.3609313964844,296.97662353515625,299.5809020996094,293.1499938964844,293.1499938964844,279.45001220703125,32934.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739799976348877,3.739824295043945,9.332328545497148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.4423828125,0.0,1611.88623046875,1895.4371337890625,0.0,4300.0,0.9232263565063475,1.0,0.0,3.0,1.0,0.0
18093420,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6562274098396301,0.5272966027259827,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8763836622238159,0.3952612280845642,0.3757877647876739,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8537075519561768,0.364500492811203,0.2565062344074249,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8363969326019287,0.3416234254837036,0.3256577849388122,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7369073033332825,0.2306054085493087,1.0494835376739502,284.9017333984375,284.95001220703125,298.12274169921875,293.6706848144531,297.5697326660156,297.2679138183594,284.9041748046875,1.0,0.5697638392448425,0.4725300073623657,0.4725300073623657,1.0,1.0,-3.0434839725494385,1.0726984739303589,1.9707856178283687,0.3887883722782135,0.8742976784706116,0.8742976784706116,0.0,143.03652954101562,152.0,57499.8203125,0.0,2347.090087890625,1.0,279.4569396972656,283.2265625,297.0438537597656,299.75933837890625,293.1499938964844,293.1499938964844,279.75,38454.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6433265209198,3.643350839614868,8.857057878230989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.4609375,0.0,1544.088623046875,1895.4371337890625,0.0,4300.0,0.905867636203766,1.0,0.0,3.0,1.0,0.0
18093480,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6562274098396301,0.5272966027259827,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8763836622238159,0.3952612280845642,0.3757877647876739,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8537075519561768,0.364500492811203,0.2565062344074249,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8363969326019287,0.3416234254837036,0.3256577849388122,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7369073033332825,0.2306054085493087,1.0494835376739502,284.9017333984375,284.95001220703125,298.12274169921875,293.6706848144531,297.5697326660156,297.2679138183594,284.9041748046875,1.0,0.5697638392448425,0.4725300073623657,0.4725300073623657,1.0,1.0,-3.0434839725494385,1.0726984739303589,1.9707856178283687,0.3887883722782135,0.8742976784706116,0.8742976784706116,0.0,143.03652954101562,152.0,57499.8203125,0.0,2347.090087890625,1.0,279.4569396972656,283.2265625,297.0438537597656,299.75933837890625,293.1499938964844,293.1499938964844,279.75,38454.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6433265209198,3.643350839614868,8.857057878230989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.4609375,0.0,1544.088623046875,1895.4371337890625,0.0,4300.0,0.905867636203766,1.0,0.0,3.0,1.0,0.0
18093540,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6569319367408752,0.5324156880378723,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8755389451980591,0.3981659412384033,0.3783569633960724,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518083095550537,0.3657156825065613,0.2572231590747833,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8349083065986633,0.3431314527988434,0.3269509077072143,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7352809906005859,0.2312763780355453,1.0521376132965088,285.0250549316406,284.95001220703125,298.1499938964844,293.6734619140625,297.57794189453125,297.2666015625,285.0235595703125,1.0,0.5730491280555725,0.4713272750377655,0.4713272750377655,1.0,1.0,-3.0583291053771973,1.0760258436203003,1.9823033809661863,0.388785570859909,0.9884527921676636,0.9884527921676636,0.0,145.23817443847656,140.0,57083.98046875,0.0,2385.879150390625,1.0,279.7432556152344,283.3576354980469,296.9942932128906,299.6282043457031,293.1499938964844,293.1499938964844,279.45001220703125,32811.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776963710784912,3.776988506317138,9.518727779322944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.017578125,0.0,1654.375,1895.4371337890625,0.0,4300.0,0.9314558506011964,1.0,0.0,3.0,1.0,0.0
18093600,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6569319367408752,0.5324156880378723,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8755389451980591,0.3981659412384033,0.3783569633960724,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518083095550537,0.3657156825065613,0.2572231590747833,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8349083065986633,0.3431314527988434,0.3269509077072143,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7352809906005859,0.2312763780355453,1.0521376132965088,285.0250549316406,284.95001220703125,298.1499938964844,293.6734619140625,297.57794189453125,297.2666015625,285.0235595703125,1.0,0.5730491280555725,0.4713272750377655,0.4713272750377655,1.0,1.0,-3.0583291053771973,1.0760258436203003,1.9823033809661863,0.388785570859909,0.9884527921676636,0.9884527921676636,0.0,145.23817443847656,140.0,57083.98046875,0.0,2385.879150390625,1.0,279.7432556152344,283.3576354980469,296.9942932128906,299.6282043457031,293.1499938964844,293.1499938964844,279.45001220703125,32811.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776963710784912,3.776988506317138,9.518727779322944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.017578125,0.0,1654.375,1895.4371337890625,0.0,4300.0,0.9314558506011964,1.0,0.0,3.0,1.0,0.0
18093660,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6569992899894714,0.5268489122390747,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8803274631500244,0.4002110958099365,0.380465418100357,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8551411032676697,0.3660461008548736,0.2576131820678711,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8383724689483643,0.3438968956470489,0.3278391063213348,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7379573583602905,0.23145292699337,1.0534144639968872,284.88787841796875,284.95001220703125,298.1781311035156,293.6747741699219,297.5820617675781,297.2590026855469,284.89019775390625,1.0,0.5714186429977417,0.4699988663196563,0.4699988663196563,1.0,1.0,-3.057271957397461,1.072716236114502,1.9845558404922483,0.3860937654972076,0.8777887225151062,0.8777887225151062,0.0,143.46644592285156,140.0,57853.7421875,0.0,2374.678955078125,1.0,279.4574890136719,283.2059020996094,297.06256103515625,299.8091125488281,293.1499938964844,293.1499938964844,279.45001220703125,38771.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686290264129639,3.686315298080444,9.067182418220908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.2275390625,0.0,1594.8616943359375,1895.4371337890625,0.0,4300.0,0.9152581691741944,1.0,0.0,3.0,1.0,0.0
18093720,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.6570590734481812,0.5264475345611572,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8806099891662598,0.4002951681613922,0.3805340826511383,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8553540706634521,0.3660577833652496,0.2576135694980621,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8385881781578064,0.3439262211322784,0.3278577625751495,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7381289601325989,0.2314572632312774,1.0534001588821411,284.8900451660156,284.95001220703125,298.1793212890625,293.6748046875,297.5823059082031,297.2588195800781,284.8921203613281,1.0,0.5712745785713196,0.4699435234069824,0.4699435234069824,1.0,1.0,-3.056878089904785,1.0724395513534546,1.98443865776062,0.3859120905399322,0.8775967359542847,0.8775967359542847,0.0,143.32562255859375,143.0,57836.7421875,0.0,2373.21826171875,1.0,279.4564208984375,283.2076721191406,297.0619812011719,299.8054504394531,293.1499938964844,293.1499938964844,279.75,38735.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6826210021972656,3.682645797729492,9.049140885508676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.8466796875,0.0,1590.4141845703125,1895.4371337890625,0.0,4300.0,0.9144774675369264,1.0,0.0,3.0,1.0,0.0
18093780,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.660415530204773,0.5235735177993774,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8841557502746582,0.4031559526920318,0.3829419910907745,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8574773669242859,0.3671531081199646,0.2581578195095062,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8408893942832947,0.3453135192394256,0.3289182484149933,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7397599816322327,0.2320353984832763,1.0551047325134275,285.0121154785156,284.95001220703125,298.2105407714844,293.6737060546875,297.5963439941406,297.26483154296875,285.01055908203125,1.0,0.5715506672859192,0.4685597717761993,0.4685597717761993,1.0,1.0,-3.060276508331299,1.0708000659942627,1.989476442337036,0.3832998871803283,0.9829223155975342,0.9829223155975342,0.0,142.5554656982422,146.0,57080.48828125,0.0,2375.5048828125,1.0,279.7434387207031,283.34100341796875,297.0024719238281,299.64422607421875,293.1499938964844,293.1499938964844,279.45001220703125,33319.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7942955493927,3.794320344924927,9.606287676433567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.0810546875,0.0,1678.8603515625,1895.4371337890625,0.0,4300.0,0.9356887936592102,1.0,0.0,3.0,1.0,0.0
18093840,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.660415530204773,0.5235735177993774,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8841557502746582,0.4031559526920318,0.3829419910907745,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8574773669242859,0.3671531081199646,0.2581578195095062,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8408893942832947,0.3453135192394256,0.3289182484149933,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7397599816322327,0.2320353984832763,1.0551047325134275,285.0121154785156,284.95001220703125,298.2105407714844,293.6737060546875,297.5963439941406,297.26483154296875,285.01055908203125,1.0,0.5715506672859192,0.4685597717761993,0.4685597717761993,1.0,1.0,-3.060276508331299,1.0708000659942627,1.989476442337036,0.3832998871803283,0.9829223155975342,0.9829223155975342,0.0,142.5554656982422,146.0,57080.48828125,0.0,2375.5048828125,1.0,279.7434387207031,283.34100341796875,297.0024719238281,299.64422607421875,293.1499938964844,293.1499938964844,279.45001220703125,33319.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7942955493927,3.794320344924927,9.606287676433567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.0810546875,0.0,1678.8603515625,1895.4371337890625,0.0,4300.0,0.9356887936592102,1.0,0.0,3.0,1.0,0.0
18093900,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.6615448594093323,0.5234361886978149,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8852564692497253,0.4043318629264831,0.3842377960681915,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.857918918132782,0.3674160540103912,0.2584957182407379,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8414514660835266,0.3457833230495453,0.3295285701751709,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7400827407836914,0.2321828305721283,1.056304097175598,284.873046875,284.95001220703125,298.226806640625,293.6723022460937,297.6014709472656,297.2646789550781,284.8686828613281,1.0,0.5721744298934937,0.4678678810596466,0.4678678810596466,1.0,1.0,-3.06425142288208,1.0708624124526978,1.993389129638672,0.3824802935123443,0.888916015625,0.888916015625,0.0,142.6725616455078,146.0,58059.3671875,0.0,2383.4755859375,1.0,279.4944763183594,283.1817932128906,297.05523681640625,299.8554077148437,293.1499938964844,293.1499938964844,279.45001220703125,37085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771764755249024,3.7717902660369873,9.492541721556336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.333984375,0.0,1681.29638671875,1895.4371337890625,0.0,4300.0,0.9312862753868104,1.0,0.0,3.0,1.0,0.0
18093960,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6620905995368958,0.5246803760528564,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8853183388710022,0.405345618724823,0.3852298259735107,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8573463559150696,0.3674902319908142,0.2585829198360443,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8410924673080444,0.3460930585861206,0.3298658430576324,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7396035194396973,0.2322076261043548,1.0566179752349854,284.8927917480469,284.95001220703125,298.2434997558594,293.6703186035156,297.604736328125,297.26123046875,284.8954162597656,1.0,0.5729814767837524,0.4673173427581787,0.4673173427581787,1.0,1.0,-3.0678272247314453,1.0710506439208984,1.9967765808105469,0.3818663358688354,0.8776649236679077,0.8776649236679077,0.0,143.20269775390625,149.0,57818.265625,0.0,2392.884033203125,1.0,279.456787109375,283.2047424316406,297.0594787597656,299.8010559082031,293.1499938964844,293.1499938964844,279.75,38888.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684206247329712,3.6842310428619385,9.056932412931928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.97119140625,0.0,1593.3759765625,1895.4371337890625,0.0,4300.0,0.9152207970619202,1.0,0.0,3.0,1.0,0.0
18094020,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6642979383468628,0.5273087024688721,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.885812520980835,0.4082898497581482,0.3877919316291809,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8566067814826965,0.3685989677906036,0.2591939866542816,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8406805396080017,0.3474821746349334,0.3310040533542633,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7389034032821655,0.2327881753444671,1.0586873292922974,285.0205078125,284.95001220703125,298.2780456542969,293.664794921875,297.618408203125,297.2645874023437,285.01910400390625,1.0,0.5751989483833313,0.4662162363529205,0.4662162363529205,1.0,1.0,-3.078651666641236,1.072907328605652,2.005744218826294,0.3812058568000793,0.9907190203666688,0.9907190203666688,0.0,144.45347595214844,152.0,57220.6875,0.0,2419.62548828125,1.0,279.7434997558594,283.3408508300781,296.99835205078125,299.6463928222656,293.1499938964844,293.1499938964844,279.45001220703125,33162.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80373215675354,3.8037571907043457,9.654129371483575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.87109375,0.0,1688.8961181640625,1895.4371337890625,0.0,4300.0,0.9377446174621582,1.0,0.0,3.0,1.0,0.0
18094080,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6642979383468628,0.5273087024688721,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.885812520980835,0.4082898497581482,0.3877919316291809,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8566067814826965,0.3685989677906036,0.2591939866542816,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8406805396080017,0.3474821746349334,0.3310040533542633,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7389034032821655,0.2327881753444671,1.0586873292922974,285.0205078125,284.95001220703125,298.2780456542969,293.664794921875,297.618408203125,297.2645874023437,285.01910400390625,1.0,0.5751989483833313,0.4662162363529205,0.4662162363529205,1.0,1.0,-3.078651666641236,1.072907328605652,2.005744218826294,0.3812058568000793,0.9907190203666688,0.9907190203666688,0.0,144.45347595214844,152.0,57220.6875,0.0,2419.62548828125,1.0,279.7434997558594,283.3408508300781,296.99835205078125,299.6463928222656,293.1499938964844,293.1499938964844,279.45001220703125,33162.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80373215675354,3.8037571907043457,9.654129371483575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.87109375,0.0,1688.8961181640625,1895.4371337890625,0.0,4300.0,0.9377446174621582,1.0,0.0,3.0,1.0,0.0
18094140,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6642132997512817,0.5319730043411255,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8849929571151733,0.4105031788349151,0.3901644945144653,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8546246886253357,0.3688962757587433,0.259636789560318,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8391209840774536,0.3482175767421722,0.3319690823554992,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7372462153434753,0.2329421043395996,1.0603618621826172,284.89617919921875,284.95001220703125,298.3140563964844,293.6572570800781,297.6247253417969,297.25604248046875,284.8987731933594,1.0,0.5779708027839661,0.4651151597499847,0.4651151597499847,1.0,1.0,-3.0908191204071045,1.0752551555633545,2.01556396484375,0.3808658719062805,0.8869186043739319,0.8869186043739319,0.0,146.41221618652344,155.0,58148.84765625,0.0,2452.795166015625,1.0,279.45623779296875,283.19781494140625,297.0569763183594,299.8162841796875,293.1499938964844,293.1499938964844,279.75,38539.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711702585220337,3.711727619171143,9.192626180265506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.15185546875,0.0,1622.226318359375,1895.4371337890625,0.0,4300.0,0.9209501147270204,1.0,0.0,3.0,1.0,0.0
18094200,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6642132997512817,0.5319730043411255,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8849929571151733,0.4105031788349151,0.3901644945144653,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8546246886253357,0.3688962757587433,0.259636789560318,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8391209840774536,0.3482175767421722,0.3319690823554992,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7372462153434753,0.2329421043395996,1.0603618621826172,284.89617919921875,284.95001220703125,298.3140563964844,293.6572570800781,297.6247253417969,297.25604248046875,284.8987731933594,1.0,0.5779708027839661,0.4651151597499847,0.4651151597499847,1.0,1.0,-3.0908191204071045,1.0752551555633545,2.01556396484375,0.3808658719062805,0.8869186043739319,0.8869186043739319,0.0,146.41221618652344,155.0,58148.84765625,0.0,2452.795166015625,1.0,279.45623779296875,283.19781494140625,297.0569763183594,299.8162841796875,293.1499938964844,293.1499938964844,279.75,38539.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711702585220337,3.711727619171143,9.192626180265506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.15185546875,0.0,1622.226318359375,1895.4371337890625,0.0,4300.0,0.9209501147270204,1.0,0.0,3.0,1.0,0.0
18094260,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6646047234535217,0.5370634198188782,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.884117603302002,0.4134562313556671,0.3927589356899261,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8526120781898499,0.3699469864368438,0.2602255642414093,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8374903202056885,0.349545806646347,0.3330759704113006,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7355200052261353,0.2334945052862167,1.0624380111694336,285.02783203125,284.95001220703125,298.351318359375,293.6478271484375,297.636474609375,297.25537109375,285.0266418457031,1.0,0.5810843110084534,0.4637986719608307,0.4637986719608307,1.0,1.0,-3.104588031768799,1.0777348279953003,2.026853084564209,0.380308985710144,1.0,1.0,0.0,148.58709716796875,158.0,57606.43359375,0.0,2490.405029296875,1.0,279.7436828613281,283.337890625,296.99578857421875,299.6667785644531,293.1499938964844,293.1499938964844,279.45001220703125,33112.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83243989944458,3.832465410232544,9.800404541238097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.9384765625,0.0,1723.084716796875,1895.4371337890625,0.0,4300.0,0.944185435771942,1.0,0.0,3.0,1.0,0.0
18094320,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6646047234535217,0.5370634198188782,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.884117603302002,0.4134562313556671,0.3927589356899261,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8526120781898499,0.3699469864368438,0.2602255642414093,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8374903202056885,0.349545806646347,0.3330759704113006,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7355200052261353,0.2334945052862167,1.0624380111694336,285.02783203125,284.95001220703125,298.351318359375,293.6478271484375,297.636474609375,297.25537109375,285.0266418457031,1.0,0.5810843110084534,0.4637986719608307,0.4637986719608307,1.0,1.0,-3.104588031768799,1.0777348279953003,2.026853084564209,0.380308985710144,1.0,1.0,0.0,148.58709716796875,158.0,57606.43359375,0.0,2490.405029296875,1.0,279.7436828613281,283.337890625,296.99578857421875,299.6667785644531,293.1499938964844,293.1499938964844,279.45001220703125,33112.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83243989944458,3.832465410232544,9.800404541238097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.9384765625,0.0,1723.084716796875,1895.4371337890625,0.0,4300.0,0.944185435771942,1.0,0.0,3.0,1.0,0.0
18094380,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6628137230873108,0.5433769226074219,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8824230432510376,0.4156552255153656,0.395148903131485,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8498378396034241,0.3701760470867157,0.2606416940689087,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8351567983627319,0.3502079248428345,0.3340001702308655,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7332138419151306,0.2336030453443527,1.0640548467636108,284.8970947265625,284.95001220703125,298.3897705078125,293.6366271972656,297.6426696777344,297.2457580566406,284.8991394042969,1.0,0.5844444632530212,0.4624821543693542,0.4624821543693542,1.0,1.0,-3.1186108589172363,1.0802475214004517,2.038363218307495,0.3798739612102508,0.8996449112892151,0.8996449112892151,0.0,151.19171142578125,146.0,58657.7734375,0.0,2531.08984375,1.0,279.4568786621094,283.1866760253906,297.053955078125,299.8440856933594,293.1499938964844,293.1499938964844,279.75,38143.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756592035293579,3.756617307662964,9.416322654942632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.984375,0.0,1671.528076171875,1895.4371337890625,0.0,4300.0,0.9306665658950806,1.0,0.0,3.0,1.0,0.0
18094440,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6628137230873108,0.5433769226074219,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8824230432510376,0.4156552255153656,0.395148903131485,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8498378396034241,0.3701760470867157,0.2606416940689087,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8351567983627319,0.3502079248428345,0.3340001702308655,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7332138419151306,0.2336030453443527,1.0640548467636108,284.8970947265625,284.95001220703125,298.3897705078125,293.6366271972656,297.6426696777344,297.2457580566406,284.8991394042969,1.0,0.5844444632530212,0.4624821543693542,0.4624821543693542,1.0,1.0,-3.1186108589172363,1.0802475214004517,2.038363218307495,0.3798739612102508,0.8996449112892151,0.8996449112892151,0.0,151.19171142578125,146.0,58657.7734375,0.0,2531.08984375,1.0,279.4568786621094,283.1866760253906,297.053955078125,299.8440856933594,293.1499938964844,293.1499938964844,279.75,38143.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756592035293579,3.756617307662964,9.416322654942632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.984375,0.0,1671.528076171875,1895.4371337890625,0.0,4300.0,0.9306665658950806,1.0,0.0,3.0,1.0,0.0
18094500,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.6624310612678528,0.5421819686889648,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8839001655578613,0.4170112311840057,0.3962166905403137,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8505468368530273,0.370549201965332,0.2607423365116119,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8359832763671875,0.3507332801818847,0.3343219459056854,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7337484359741211,0.233763962984085,1.064225196838379,285.027099609375,284.95001220703125,298.40936279296875,293.6304016113281,297.64813232421875,297.2444763183594,285.03045654296875,1.0,0.5839970111846924,0.4618239104747772,0.4618239104747772,1.0,1.0,-3.1191868782043457,1.0789659023284912,2.0402209758758545,0.3786713480949402,0.9900343418121338,0.9900343418121338,0.0,150.84129333496094,146.0,57782.1484375,0.0,2530.329833984375,1.0,279.7046813964844,283.33160400390625,296.9999694824219,299.6415100097656,293.1499938964844,293.1499938964844,279.75,34172.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799570322036743,3.799595355987549,9.63301545198192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.57421875,0.0,1691.7923583984375,1895.4371337890625,0.0,4300.0,0.9391763210296632,1.0,0.0,3.0,1.0,0.0
18094560,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6632129549980164,0.5373834371566772,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8876122236251831,0.4185354113578796,0.3975515067577362,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8533249497413635,0.3711022436618805,0.2610523700714111,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8387399911880493,0.3514067232608795,0.3348612487316131,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7359380125999451,0.2340388000011444,1.0650246143341064,285.0218200683594,284.95001220703125,298.42919921875,293.6238098144531,297.65582275390625,297.2466735839844,285.020263671875,1.0,0.5826559066772461,0.4611551761627197,0.4611551761627197,1.0,1.0,-3.1170098781585693,1.0766011476516724,2.0404088497161865,0.3767925798892975,1.0,1.0,0.0,149.2156982421875,134.0,57819.5625,0.0,2517.50439453125,1.0,279.7437744140625,283.32427978515625,296.9897766113281,299.6817626953125,293.1499938964844,293.1499938964844,279.45001220703125,33571.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.861463069915772,3.8614888191223145,9.949403647624422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6767578125,0.0,1762.183837890625,1895.4371337890625,0.0,4300.0,0.9510174989700316,1.0,0.0,3.0,1.0,0.0
18094620,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6656007766723633,0.5230741500854492,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8974496126174927,0.4206269383430481,0.3995945155620575,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8610402345657349,0.3711855411529541,0.2611834406852722,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8463664650917053,0.3519182801246643,0.3353941142559051,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7421213388442993,0.2340305745601654,1.0648972988128662,284.8758544921875,284.95001220703125,298.4695129394531,293.6094970703125,297.66717529296875,297.2449035644531,284.8774108886719,1.0,0.5776412487030029,0.4598176777362823,0.4598176777362823,1.0,1.0,-3.102921962738037,1.06808602809906,2.0348360538482666,0.3712231814861297,0.8841311931610107,0.8841311931610107,0.0,144.12965393066406,137.0,58274.7421875,0.0,2463.66064453125,1.0,279.4569091796875,283.1654357910156,297.03533935546875,299.81707763671875,293.1499938964844,293.1499938964844,279.75,39249.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7531275749206543,3.753153085708618,9.398962674822542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.6943359375,0.0,1675.959228515625,1895.4371337890625,0.0,4300.0,0.93039470911026,1.0,0.0,3.0,1.0,0.0
18094680,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6656007766723633,0.5230741500854492,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8974496126174927,0.4206269383430481,0.3995945155620575,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8610402345657349,0.3711855411529541,0.2611834406852722,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8463664650917053,0.3519182801246643,0.3353941142559051,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7421213388442993,0.2340305745601654,1.0648972988128662,284.8758544921875,284.95001220703125,298.4695129394531,293.6094970703125,297.66717529296875,297.2449035644531,284.8774108886719,1.0,0.5776412487030029,0.4598176777362823,0.4598176777362823,1.0,1.0,-3.102921962738037,1.06808602809906,2.0348360538482666,0.3712231814861297,0.8841311931610107,0.8841311931610107,0.0,144.12965393066406,137.0,58274.7421875,0.0,2463.66064453125,1.0,279.4569091796875,283.1654357910156,297.03533935546875,299.81707763671875,293.1499938964844,293.1499938964844,279.75,39249.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7531275749206543,3.753153085708618,9.398962674822542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.6943359375,0.0,1675.959228515625,1895.4371337890625,0.0,4300.0,0.93039470911026,1.0,0.0,3.0,1.0,0.0
18094740,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.6715308427810669,0.5146618485450745,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9043079018592834,0.4235334694385528,0.4019561409950256,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8660684823989868,0.3720887005329132,0.2615323364734649,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.851416289806366,0.3530901372432709,0.3361673355102539,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7460781931877136,0.2344648391008377,1.0656003952026367,285.0027160644531,284.95001220703125,298.510498046875,293.5938720703125,297.689453125,297.2592468261719,285.0012512207031,1.0,0.5756386518478394,0.4584801793098449,0.4584801793098449,1.0,1.0,-3.097817897796631,1.0631239414215088,2.034693956375122,0.3665657639503479,0.9851072430610656,0.9851072430610656,0.0,141.28880310058594,140.0,57168.125,0.0,2439.024169921875,1.0,279.7438049316406,283.3062744140625,296.9541015625,299.6112365722656,293.1499938964844,293.1499938964844,279.45001220703125,33942.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8373148441314697,3.8373403549194336,9.825353117776103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.2646484375,0.0,1735.5367431640625,1895.4371337890625,0.0,4300.0,0.9458244442939758,1.0,0.0,3.0,1.0,0.0
