time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094800,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.6715308427810669,0.5146618485450745,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9043079018592834,0.4235334694385528,0.4019561409950256,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8660684823989868,0.3720887005329132,0.2615323364734649,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.851416289806366,0.3530901372432709,0.3361673355102539,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7460781931877136,0.2344648391008377,1.0656003952026367,285.0027160644531,284.95001220703125,298.510498046875,293.5938720703125,297.689453125,297.2592468261719,285.0012512207031,1.0,0.5756386518478394,0.4584801793098449,0.4584801793098449,1.0,1.0,-3.097817897796631,1.0631239414215088,2.034693956375122,0.3665657639503479,0.9851072430610656,0.9851072430610656,0.0,141.28880310058594,140.0,57168.125,0.0,2439.024169921875,1.0,279.7438049316406,283.3062744140625,296.9541015625,299.6112365722656,293.1499938964844,293.1499938964844,279.45001220703125,33942.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8373148441314697,3.8373403549194336,9.825353117776103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.2646484375,0.0,1735.5367431640625,1895.4371337890625,0.0,4300.0,0.9458244442939758,1.0,0.0,3.0,1.0,0.0
18094860,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6755989193916321,0.5119807124137878,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9078294038772584,0.4257560968399048,0.4042378664016723,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8678901791572571,0.3722716867923736,0.2618119120597839,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8534539937973022,0.353687971830368,0.3368930518627167,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7474675178527832,0.2345016747713089,1.0662806034088137,284.8861083984375,284.95001220703125,298.5520324707031,293.5770263671875,297.70672607421875,297.2650451660156,284.8888854980469,1.0,0.57547527551651,0.4576411545276642,0.4576411545276642,1.0,1.0,-3.0993614196777344,1.0618094205856323,2.037552118301392,0.3644512593746185,0.8760178685188293,0.8760178685188293,0.0,140.5110321044922,143.0,57671.5390625,0.0,2437.83544921875,1.0,279.4561767578125,283.1731262207031,296.9923095703125,299.73199462890625,293.1499938964844,293.1499938964844,279.75,39519.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7051382064819336,3.7051634788513184,9.160140734820744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.0107421875,0.0,1622.1153564453125,1895.4371337890625,0.0,4300.0,0.920249879360199,1.0,0.0,3.0,1.0,0.0
18094920,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6755989193916321,0.5119807124137878,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9078294038772584,0.4257560968399048,0.4042378664016723,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8678901791572571,0.3722716867923736,0.2618119120597839,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8534539937973022,0.353687971830368,0.3368930518627167,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7474675178527832,0.2345016747713089,1.0662806034088137,284.8861083984375,284.95001220703125,298.5520324707031,293.5770263671875,297.70672607421875,297.2650451660156,284.8888854980469,1.0,0.57547527551651,0.4576411545276642,0.4576411545276642,1.0,1.0,-3.0993614196777344,1.0618094205856323,2.037552118301392,0.3644512593746185,0.8760178685188293,0.8760178685188293,0.0,140.5110321044922,143.0,57671.5390625,0.0,2437.83544921875,1.0,279.4561767578125,283.1731262207031,296.9923095703125,299.73199462890625,293.1499938964844,293.1499938964844,279.75,39519.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7051382064819336,3.7051634788513184,9.160140734820744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.0107421875,0.0,1622.1153564453125,1895.4371337890625,0.0,4300.0,0.920249879360199,1.0,0.0,3.0,1.0,0.0
18094980,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6795788407325745,0.511915385723114,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9100018739700316,0.4287760555744171,0.4068302810192108,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8684964179992676,0.3732829988002777,0.2623252868652344,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.854295551776886,0.3549545109272003,0.3378730416297912,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7478266954421997,0.2349943220615387,1.0677553415298462,285.0160827636719,284.95001220703125,298.593994140625,293.5591125488281,297.7279968261719,297.2765197753906,285.01513671875,1.0,0.5765787959098816,0.456802099943161,0.456802099943161,1.0,1.0,-3.1059601306915283,1.062439203262329,2.043520927429199,0.3637162148952484,0.987210750579834,0.987210750579834,0.0,140.76504516601562,146.0,56913.140625,0.0,2451.6611328125,1.0,279.742919921875,283.3126525878906,296.9142761230469,299.54803466796875,293.1499938964844,293.1499938964844,279.45001220703125,33513.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8119146823883057,3.8119399547576895,9.695710332380258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.7294921875,0.0,1701.448974609375,1895.4371337890625,0.0,4300.0,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
18095040,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6795788407325745,0.511915385723114,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9100018739700316,0.4287760555744171,0.4068302810192108,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8684964179992676,0.3732829988002777,0.2623252868652344,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.854295551776886,0.3549545109272003,0.3378730416297912,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7478266954421997,0.2349943220615387,1.0677553415298462,285.0160827636719,284.95001220703125,298.593994140625,293.5591125488281,297.7279968261719,297.2765197753906,285.01513671875,1.0,0.5765787959098816,0.456802099943161,0.456802099943161,1.0,1.0,-3.1059601306915283,1.062439203262329,2.043520927429199,0.3637162148952484,0.987210750579834,0.987210750579834,0.0,140.76504516601562,146.0,56913.140625,0.0,2451.6611328125,1.0,279.742919921875,283.3126525878906,296.9142761230469,299.54803466796875,293.1499938964844,293.1499938964844,279.45001220703125,33513.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8119146823883057,3.8119399547576895,9.695710332380258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.7294921875,0.0,1701.448974609375,1895.4371337890625,0.0,4300.0,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
18095100,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.6806185245513916,0.5127068161964417,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9106064438819884,0.4299951493740082,0.4081904888153076,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8683894872665405,0.3734901547431946,0.2626342177391052,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8543235659599304,0.3553518950939178,0.3384295403957367,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.74769526720047,0.2350993752479553,1.06881582736969,284.87823486328125,284.95001220703125,298.6150817871094,293.5498352050781,297.734619140625,297.2762145996094,284.8739013671875,1.0,0.577515721321106,0.4563825726509094,0.4563825726509094,1.0,1.0,-3.11086368560791,1.063358187675476,2.0475053787231445,0.3637517094612121,0.8956486582756042,0.8956486582756042,0.0,141.21641540527344,146.0,57938.21875,0.0,2463.35498046875,1.0,279.49395751953125,283.15313720703125,296.9603271484375,299.7538146972656,293.1499938964844,293.1499938964844,279.45001220703125,37011.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7931952476501465,3.7932209968566895,9.600717021385208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.83984375,0.0,1706.2569580078125,1895.4371337890625,0.0,4300.0,0.9361392259597778,1.0,0.0,3.0,1.0,0.0
18095160,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6810104846954346,0.5147724747657776,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.91009783744812,0.4310271739959717,0.4092176556587219,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8672770857810974,0.3734922409057617,0.2626837491989136,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8534296154975891,0.3555741310119629,0.3387002646923065,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7467710971832275,0.2350674122571945,1.0689541101455688,284.8952331542969,284.95001220703125,298.63623046875,293.54034423828125,297.7381286621094,297.2712707519531,284.8977355957031,1.0,0.5785729289054871,0.4558033645153045,0.4558033645153045,1.0,1.0,-3.115133762359619,1.063684344291687,2.0514495372772217,0.363315999507904,0.8838961720466614,0.8838961720466614,0.0,142.030029296875,149.0,57723.2265625,0.0,2475.803955078125,1.0,279.4566345214844,283.17266845703125,296.95904541015625,299.69598388671875,293.1499938964844,293.1499938964844,279.75,38766.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709851980209351,3.709877014160156,9.183462452710956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.18701171875,0.0,1621.818603515625,1895.4371337890625,0.0,4300.0,0.9208140969276428,1.0,0.0,3.0,1.0,0.0
18095220,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6827699542045593,0.5187506675720215,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9096634984016418,0.4340368807315826,0.4118474125862121,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8656258583068848,0.3744605481624603,0.2632060945034027,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.85211181640625,0.3567993342876434,0.339694619178772,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7453026175498962,0.2355224341154098,1.0705424547195437,285.0251159667969,284.95001220703125,298.6785583496094,293.52081298828125,297.7523498535156,297.2723388671875,285.0238037109375,1.0,0.5811443328857422,0.4546449780464172,0.4546449780464172,1.0,1.0,-3.126805305480957,1.0655338764190674,2.0612714290618896,0.36228808760643,1.0,1.0,0.0,143.71226501464844,152.0,57110.7265625,0.0,2507.101806640625,1.0,279.7436828613281,283.3114624023437,296.8859558105469,299.5287170410156,293.1499938964844,293.1499938964844,279.45001220703125,33160.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827871084213257,3.8278963565826416,9.777052127901698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.24609375,0.0,1717.9276123046875,1895.4371337890625,0.0,4300.0,0.9432196021080016,1.0,0.0,3.0,1.0,0.0
18095280,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6827699542045593,0.5187506675720215,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9096634984016418,0.4340368807315826,0.4118474125862121,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8656258583068848,0.3744605481624603,0.2632060945034027,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.85211181640625,0.3567993342876434,0.339694619178772,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7453026175498962,0.2355224341154098,1.0705424547195437,285.0251159667969,284.95001220703125,298.6785583496094,293.52081298828125,297.7523498535156,297.2723388671875,285.0238037109375,1.0,0.5811443328857422,0.4546449780464172,0.4546449780464172,1.0,1.0,-3.126805305480957,1.0655338764190674,2.0612714290618896,0.36228808760643,1.0,1.0,0.0,143.71226501464844,152.0,57110.7265625,0.0,2507.101806640625,1.0,279.7436828613281,283.3114624023437,296.8859558105469,299.5287170410156,293.1499938964844,293.1499938964844,279.45001220703125,33160.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827871084213257,3.8278963565826416,9.777052127901698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.24609375,0.0,1717.9276123046875,1895.4371337890625,0.0,4300.0,0.9432196021080016,1.0,0.0,3.0,1.0,0.0
18095340,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.6822953820228577,0.5245500802993774,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9078950881958008,0.4362446367740631,0.414244532585144,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8628101348876953,0.3745988607406616,0.2635515034198761,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8497115969657898,0.3573485910892486,0.3405037522315979,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7429345846176147,0.2355217933654785,1.071635127067566,284.8963317871094,284.95001220703125,298.7208251953125,293.5007019042969,297.7571105957031,297.2591552734375,284.8983459472656,1.0,0.5841298699378967,0.4534865915775299,0.4534865915775299,1.0,1.0,-3.1393630504608154,1.0677510499954224,2.0716118812561035,0.3607311546802521,0.8950247764587402,0.8950247764587402,0.0,145.97055053710938,155.0,58089.75,0.0,2543.40966796875,1.0,279.4569396972656,283.1627197265625,296.9351806640625,299.6918334960937,293.1499938964844,293.1499938964844,279.75,38323.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744176864624024,3.744202136993408,9.354185408483318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.359375,0.0,1658.321533203125,1895.4371337890625,0.0,4300.0,0.9280382990837096,1.0,0.0,3.0,1.0,0.0
18095400,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.6822953820228577,0.5245500802993774,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9078950881958008,0.4362446367740631,0.414244532585144,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8628101348876953,0.3745988607406616,0.2635515034198761,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8497115969657898,0.3573485910892486,0.3405037522315979,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7429345846176147,0.2355217933654785,1.071635127067566,284.8963317871094,284.95001220703125,298.7208251953125,293.5007019042969,297.7571105957031,297.2591552734375,284.8983459472656,1.0,0.5841298699378967,0.4534865915775299,0.4534865915775299,1.0,1.0,-3.1393630504608154,1.0677510499954224,2.0716118812561035,0.3607311546802521,0.8950247764587402,0.8950247764587402,0.0,145.97055053710938,155.0,58089.75,0.0,2543.40966796875,1.0,279.4569396972656,283.1627197265625,296.9351806640625,299.6918334960937,293.1499938964844,293.1499938964844,279.75,38323.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744176864624024,3.744202136993408,9.354185408483318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.359375,0.0,1658.321533203125,1895.4371337890625,0.0,4300.0,0.9280382990837096,1.0,0.0,3.0,1.0,0.0
18095460,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.6823337078094482,0.5304968357086182,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9062703251838684,0.4392330646514892,0.4168663024902344,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.860135555267334,0.3755144774913788,0.2640469670295715,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8474048972129822,0.3585177958011627,0.3414603471755981,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7406154870986938,0.2359172254800796,1.073022723197937,285.03173828125,284.95001220703125,298.762939453125,293.48016357421875,297.76763916015625,297.2550354003906,285.031005859375,1.0,0.5873495936393738,0.4522116482257843,0.4522116482257843,1.0,1.0,-3.153073072433472,1.0700889825820925,2.082984209060669,0.3593343794345855,1.0,1.0,0.0,148.36026000976562,158.0,57464.5,0.0,2582.9541015625,1.0,279.7438659667969,283.3085327148437,296.86395263671875,299.5282897949219,293.1499938964844,293.1499938964844,279.45001220703125,33445.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8539440631866455,3.85396957397461,9.910694416248589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3447265625,0.0,1751.941162109375,1895.4371337890625,0.0,4300.0,0.9491626620292664,1.0,0.0,3.0,1.0,0.0
18095520,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.6823337078094482,0.5304968357086182,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9062703251838684,0.4392330646514892,0.4168663024902344,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.860135555267334,0.3755144774913788,0.2640469670295715,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8474048972129822,0.3585177958011627,0.3414603471755981,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7406154870986938,0.2359172254800796,1.073022723197937,285.03173828125,284.95001220703125,298.762939453125,293.48016357421875,297.76763916015625,297.2550354003906,285.031005859375,1.0,0.5873495936393738,0.4522116482257843,0.4522116482257843,1.0,1.0,-3.153073072433472,1.0700889825820925,2.082984209060669,0.3593343794345855,1.0,1.0,0.0,148.36026000976562,158.0,57464.5,0.0,2582.9541015625,1.0,279.7438659667969,283.3085327148437,296.86395263671875,299.5282897949219,293.1499938964844,293.1499938964844,279.45001220703125,33445.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8539440631866455,3.85396957397461,9.910694416248589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3447265625,0.0,1751.941162109375,1895.4371337890625,0.0,4300.0,0.9491626620292664,1.0,0.0,3.0,1.0,0.0
18095580,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6800487637519836,0.5373442769050598,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9040163159370422,0.441440224647522,0.4192846119403839,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8568882942199707,0.3756318986415863,0.2643922865390777,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8445742130279541,0.3590376079082489,0.3422603607177734,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7379049062728882,0.2359184622764587,1.0741541385650637,284.8977355957031,284.95001220703125,298.8047180175781,293.4594116210937,297.771728515625,297.2415771484375,284.8996276855469,1.0,0.5907551050186157,0.4509367048740387,0.4509367048740387,1.0,1.0,-3.166954278945923,1.072401762008667,2.094552516937256,0.3584303557872772,0.9071499109268188,0.9071499109268188,0.0,151.09683227539062,161.0,58578.17578125,0.0,2625.021240234375,1.0,279.4566650390625,283.15313720703125,296.9148864746094,299.6997985839844,293.1499938964844,293.1499938964844,279.1499938964844,38019.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785403966903688,3.7854297161102295,9.561317710904405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.130859375,0.0,1704.765380859375,1895.4371337890625,0.0,4300.0,0.9370130896568298,1.0,0.0,3.0,1.0,0.0
18095640,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6800487637519836,0.5373442769050598,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9040163159370422,0.441440224647522,0.4192846119403839,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8568882942199707,0.3756318986415863,0.2643922865390777,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8445742130279541,0.3590376079082489,0.3422603607177734,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7379049062728882,0.2359184622764587,1.0741541385650637,284.8977355957031,284.95001220703125,298.8047180175781,293.4594116210937,297.771728515625,297.2415771484375,284.8996276855469,1.0,0.5907551050186157,0.4509367048740387,0.4509367048740387,1.0,1.0,-3.166954278945923,1.072401762008667,2.094552516937256,0.3584303557872772,0.9071499109268188,0.9071499109268188,0.0,151.09683227539062,161.0,58578.17578125,0.0,2625.021240234375,1.0,279.4566650390625,283.15313720703125,296.9148864746094,299.6997985839844,293.1499938964844,293.1499938964844,279.1499938964844,38019.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785403966903688,3.7854297161102295,9.561317710904405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.130859375,0.0,1704.765380859375,1895.4371337890625,0.0,4300.0,0.9370130896568298,1.0,0.0,3.0,1.0,0.0
18095700,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9990000128746032,0.6781505942344666,0.5413061380386353,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.902465522289276,0.4423891901969909,0.4202840924263,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8548426628112793,0.3755234777927398,0.2643989324569702,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8427684307098389,0.3591463565826416,0.3424671590328216,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7362054586410522,0.2357974201440811,1.0740588903427124,284.81591796875,284.95001220703125,298.825439453125,293.4490051269531,297.7732849121094,297.2342529296875,284.8194580078125,1.0,0.5924320220947266,0.4502992331981659,0.4502992331981659,1.0,1.0,-3.173062324523926,1.0732183456420898,2.099843978881836,0.3579154908657074,0.8209907412528992,0.8209907412528992,0.0,152.6194305419922,161.0,59104.58984375,0.0,2645.36572265625,1.0,279.1983337402344,283.0555419921875,296.94305419921875,299.8370056152344,293.1499938964844,293.1499938964844,279.1499938964844,42780.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657338380813599,3.657363653182984,8.925315455599048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.923828125,0.0,1592.1798095703125,1895.4371337890625,0.0,4300.0,0.9093224406242372,1.0,0.0,3.0,1.0,0.0
18095760,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6762773990631104,0.5453442931175232,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.900870442390442,0.4434803128242492,0.4212450981140136,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8527547121047974,0.3755549192428589,0.2643742859363556,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.840916633605957,0.3593605160713196,0.3426302373409271,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7344483733177185,0.2357258051633834,1.0737428665161133,284.88787841796875,284.95001220703125,298.84600830078125,293.4385681152344,297.7763977050781,297.2294006347656,284.8904113769531,1.0,0.5940870046615601,0.4496336281299591,0.4496336281299591,1.0,1.0,-3.178859233856201,1.0738242864608765,2.1050350666046143,0.3575193583965301,0.8375025987625122,0.8375025987625122,0.0,154.1775360107422,164.0,58837.5390625,0.0,2665.356689453125,1.0,279.1579284667969,283.1186828613281,296.9238586425781,299.7399597167969,293.1499938964844,293.1499938964844,279.45001220703125,40935.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5480496883392334,3.548073530197144,8.399871944675397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.59423828125,0.0,1458.5726318359375,1895.4371337890625,0.0,4300.0,0.8873241543769836,1.0,0.0,3.0,1.0,0.0
18095820,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6740807294845581,0.5515908002853394,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8993867039680481,0.4465879797935486,0.4240314066410064,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8502458930015564,0.376571387052536,0.2649761736392975,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8387059569358826,0.3605788052082062,0.343669980764389,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7321878671646118,0.2361147701740265,1.0752456188201904,285.0067138671875,284.95001220703125,298.8866577148437,293.4178771972656,297.79010009765625,297.2313232421875,285.00634765625,1.0,0.5975528955459595,0.4483024179935455,0.4483024179935455,1.0,1.0,-3.1934971809387207,1.0761626958847046,2.1173346042633057,0.3571618795394897,0.9380579590797424,0.9380579590797424,0.0,156.85145568847656,152.0,58328.53125,0.0,2709.2666015625,1.0,279.441650390625,283.2471618652344,296.84283447265625,299.5622863769531,293.1499938964844,293.1499938964844,279.1499938964844,33652.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638050079345694,3.663828849792481,8.956906185630942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.119140625,0.0,1530.9510498046875,1895.4371337890625,0.0,4300.0,0.906863272190094,1.0,0.0,3.0,1.0,0.0
18095880,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6740807294845581,0.5515908002853394,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8993867039680481,0.4465879797935486,0.4240314066410064,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8502458930015564,0.376571387052536,0.2649761736392975,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8387059569358826,0.3605788052082062,0.343669980764389,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7321878671646118,0.2361147701740265,1.0752456188201904,285.0067138671875,284.95001220703125,298.8866577148437,293.4178771972656,297.79010009765625,297.2313232421875,285.00634765625,1.0,0.5975528955459595,0.4483024179935455,0.4483024179935455,1.0,1.0,-3.1934971809387207,1.0761626958847046,2.1173346042633057,0.3571618795394897,0.9380579590797424,0.9380579590797424,0.0,156.85145568847656,152.0,58328.53125,0.0,2709.2666015625,1.0,279.441650390625,283.2471618652344,296.84283447265625,299.5622863769531,293.1499938964844,293.1499938964844,279.1499938964844,33652.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638050079345694,3.663828849792481,8.956906185630942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.119140625,0.0,1530.9510498046875,1895.4371337890625,0.0,4300.0,0.906863272190094,1.0,0.0,3.0,1.0,0.0
18095940,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6715824604034424,0.5466700196266174,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9038358926773072,0.4488408267498016,0.4263173341751098,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8529684543609619,0.376737892627716,0.2652218639850616,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8415615558624268,0.3610989451408386,0.3442978262901306,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.734211266040802,0.2360202223062515,1.0752284526824951,284.906494140625,284.95001220703125,298.9265441894531,293.3974609375,297.7992858886719,297.2275695800781,284.90771484375,1.0,0.5958544015884399,0.4469712078571319,0.4469712078571319,1.0,1.0,-3.1913881301879883,1.07216215133667,2.1192259788513184,0.3533366024494171,0.8500662446022034,0.8500662446022034,0.0,155.1438446044922,140.0,58838.625,0.0,2695.7158203125,1.0,279.1576538085937,283.1278686523437,296.8837585449219,299.69635009765625,293.1499938964844,293.1499938964844,279.45001220703125,38921.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5412511825561523,3.5412745475769043,8.367712212020706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.5869140625,0.0,1436.7210693359375,1895.4371337890625,0.0,4300.0,0.8836624622344971,1.0,0.0,3.0,1.0,0.0
18096000,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6715824604034424,0.5466700196266174,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9038358926773072,0.4488408267498016,0.4263173341751098,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8529684543609619,0.376737892627716,0.2652218639850616,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8415615558624268,0.3610989451408386,0.3442978262901306,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.734211266040802,0.2360202223062515,1.0752284526824951,284.906494140625,284.95001220703125,298.9265441894531,293.3974609375,297.7992858886719,297.2275695800781,284.90771484375,1.0,0.5958544015884399,0.4469712078571319,0.4469712078571319,1.0,1.0,-3.1913881301879883,1.07216215133667,2.1192259788513184,0.3533366024494171,0.8500662446022034,0.8500662446022034,0.0,155.1438446044922,140.0,58838.625,0.0,2695.7158203125,1.0,279.1576538085937,283.1278686523437,296.8837585449219,299.69635009765625,293.1499938964844,293.1499938964844,279.45001220703125,38921.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5412511825561523,3.5412745475769043,8.367712212020706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.5869140625,0.0,1436.7210693359375,1895.4371337890625,0.0,4300.0,0.8836624622344971,1.0,0.0,3.0,1.0,0.0
18096060,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6735982298851013,0.5322850346565247,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9145460724830629,0.4517395496368408,0.4286761879920959,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8607468605041504,0.3775377869606018,0.2655083537101745,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8492411375045776,0.3621248602867126,0.3449304401874542,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7402570843696594,0.2362846732139587,1.0749719142913818,284.9934387207031,284.95001220703125,298.96551513671875,293.3775329589844,297.8129272460937,297.23114013671875,284.9918212890625,1.0,0.5908940434455872,0.4457640349864959,0.4457640349864959,1.0,1.0,-3.177730321884156,1.0641305446624756,2.11359977722168,0.3471251130104065,0.9305423498153688,0.9305423498153688,0.0,149.90396118164062,143.0,57906.90234375,0.0,2639.966064453125,1.0,279.44158935546875,283.23309326171875,296.8056640625,299.50848388671875,293.1499938964844,293.1499938964844,279.1499938964844,33702.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651960611343384,3.651984214782715,8.899087333702482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.01953125,0.0,1518.15185546875,1895.4371337890625,0.0,4300.0,0.9040061831474304,1.0,0.0,3.0,1.0,0.0
18096120,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6735982298851013,0.5322850346565247,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9145460724830629,0.4517395496368408,0.4286761879920959,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8607468605041504,0.3775377869606018,0.2655083537101745,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8492411375045776,0.3621248602867126,0.3449304401874542,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7402570843696594,0.2362846732139587,1.0749719142913818,284.9934387207031,284.95001220703125,298.96551513671875,293.3775329589844,297.8129272460937,297.23114013671875,284.9918212890625,1.0,0.5908940434455872,0.4457640349864959,0.4457640349864959,1.0,1.0,-3.177730321884156,1.0641305446624756,2.11359977722168,0.3471251130104065,0.9305423498153688,0.9305423498153688,0.0,149.90396118164062,143.0,57906.90234375,0.0,2639.966064453125,1.0,279.44158935546875,283.23309326171875,296.8056640625,299.50848388671875,293.1499938964844,293.1499938964844,279.1499938964844,33702.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651960611343384,3.651984214782715,8.899087333702482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.01953125,0.0,1518.15185546875,1895.4371337890625,0.0,4300.0,0.9040061831474304,1.0,0.0,3.0,1.0,0.0
18096180,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6763372421264648,0.5248822569847107,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9212552309036256,0.4539569020271301,0.430834412574768,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8648961782455444,0.3776392340660095,0.265643447637558,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8534865379333496,0.362589418888092,0.3454230725765228,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7434871792793274,0.2362596541643142,1.0748525857925415,284.89996337890625,284.95001220703125,299.0033874511719,293.3583068847656,297.8233642578125,297.2303466796875,284.9013977050781,1.0,0.5889492034912109,0.4445568919181824,0.4445568919181824,1.0,1.0,-3.172017335891724,1.059128761291504,2.11288857460022,0.3421347141265869,0.8386173248291016,0.8386173248291016,0.0,147.27700805664062,146.0,58135.24609375,0.0,2614.45166015625,1.0,279.1582946777344,283.1241455078125,296.83648681640625,299.6086730957031,293.1499938964844,293.1499938964844,279.45001220703125,39319.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.502068519592285,3.502091884613037,8.183566251318553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.1572265625,0.0,1398.56494140625,1895.4371337890625,0.0,4300.0,0.8752849698066711,1.0,0.0,3.0,1.0,0.0
18096240,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6763372421264648,0.5248822569847107,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9212552309036256,0.4539569020271301,0.430834412574768,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8648961782455444,0.3776392340660095,0.265643447637558,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8534865379333496,0.362589418888092,0.3454230725765228,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7434871792793274,0.2362596541643142,1.0748525857925415,284.89996337890625,284.95001220703125,299.0033874511719,293.3583068847656,297.8233642578125,297.2303466796875,284.9013977050781,1.0,0.5889492034912109,0.4445568919181824,0.4445568919181824,1.0,1.0,-3.172017335891724,1.059128761291504,2.11288857460022,0.3421347141265869,0.8386173248291016,0.8386173248291016,0.0,147.27700805664062,146.0,58135.24609375,0.0,2614.45166015625,1.0,279.1582946777344,283.1241455078125,296.83648681640625,299.6086730957031,293.1499938964844,293.1499938964844,279.45001220703125,39319.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.502068519592285,3.502091884613037,8.183566251318553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.1572265625,0.0,1398.56494140625,1895.4371337890625,0.0,4300.0,0.8752849698066711,1.0,0.0,3.0,1.0,0.0
18096300,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6780348420143127,0.523090660572052,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9234341979026794,0.4554139077663421,0.4319839477539062,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8659958839416504,0.3780176043510437,0.2657487094402313,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8546686768531799,0.3630880713462829,0.3457124531269073,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.744313657283783,0.236421599984169,1.0749685764312744,285.013427734375,284.95001220703125,299.0218811035156,293.3489990234375,297.8307800292969,297.2334289550781,285.0146789550781,1.0,0.5886642336845398,0.4439533054828644,0.4439533054828644,1.0,1.0,-3.17185378074646,1.057592749595642,2.1142611503601074,0.3407109081745147,0.9166473150253296,0.9166473150253296,0.0,146.7171630859375,146.0,57323.4140625,0.0,2611.112060546875,1.0,279.39813232421875,283.250244140625,296.7728271484375,299.392578125,293.1499938964844,293.1499938964844,279.45001220703125,34226.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5517494678497314,3.551772117614746,8.417399612881127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.111328125,0.0,1413.6663818359375,1895.4371337890625,0.0,4300.0,0.8838618993759155,1.0,0.0,3.0,1.0,0.0
18096360,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.6797401309013367,0.5216708183288574,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9256129264831544,0.4569796025753021,0.4334272444248199,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8671290278434753,0.3785070180892944,0.2660679221153259,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.855855405330658,0.3636851608753204,0.3462444245815277,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7451551556587219,0.2366622239351272,1.075894832611084,284.997802734375,284.95001220703125,299.0400390625,293.3399353027344,297.8392944335937,297.2378845214844,284.99639892578125,1.0,0.5888053178787231,0.4435406029224396,0.4435406029224396,1.0,1.0,-3.174015998840332,1.0573607683181765,2.116655111312866,0.3401927351951599,0.9252960681915284,0.9252960681915284,0.0,146.37747192382812,149.0,57415.5390625,0.0,2613.552734375,1.0,279.4419860839844,283.2353515625,296.7564697265625,299.4227905273437,293.1499938964844,293.1499938964844,279.1499938964844,33459.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619188070297241,3.619211196899414,8.740083785596653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.140625,0.0,1480.3104248046875,1895.4371337890625,0.0,4300.0,0.8963485956192017,1.0,0.0,3.0,1.0,0.0
18096420,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6807982325553894,0.5224418044090271,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9270401000976562,0.4592847526073456,0.4357872605323791,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8669729232788086,0.37864950299263,0.2663175463676452,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8559646010398865,0.3641904890537262,0.3468916416168213,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7449461817741394,0.2366683036088943,1.0765289068222046,284.90985107421875,284.95001220703125,299.0753479003906,293.3226623535156,297.8486328125,297.23590087890625,284.9107360839844,1.0,0.5898999571800232,0.4427151978015899,0.4427151978015899,1.0,1.0,-3.179621696472168,1.0574077367782593,2.1222140789031982,0.3397253751754761,0.8423931002616882,0.8423931002616882,0.0,146.88876342773438,152.0,57945.96875,0.0,2627.43408203125,1.0,279.1586608886719,283.1273193359375,296.7956848144531,299.54815673828125,293.1499938964844,293.1499938964844,279.45001220703125,38691.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4896345138549805,3.4896576404571533,8.125558110805287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.7001953125,0.0,1381.2203369140625,1895.4371337890625,0.0,4300.0,0.8721669316291809,1.0,0.0,3.0,1.0,0.0
18096480,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6807982325553894,0.5224418044090271,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9270401000976562,0.4592847526073456,0.4357872605323791,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8669729232788086,0.37864950299263,0.2663175463676452,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8559646010398865,0.3641904890537262,0.3468916416168213,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7449461817741394,0.2366683036088943,1.0765289068222046,284.90985107421875,284.95001220703125,299.0753479003906,293.3226623535156,297.8486328125,297.23590087890625,284.9107360839844,1.0,0.5898999571800232,0.4427151978015899,0.4427151978015899,1.0,1.0,-3.179621696472168,1.0574077367782593,2.1222140789031982,0.3397253751754761,0.8423931002616882,0.8423931002616882,0.0,146.88876342773438,152.0,57945.96875,0.0,2627.43408203125,1.0,279.1586608886719,283.1273193359375,296.7956848144531,299.54815673828125,293.1499938964844,293.1499938964844,279.45001220703125,38691.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4896345138549805,3.4896576404571533,8.125558110805287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.7001953125,0.0,1381.2203369140625,1895.4371337890625,0.0,4300.0,0.8721669316291809,1.0,0.0,3.0,1.0,0.0
18096540,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6818380951881409,0.5248001217842102,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9276443719863892,0.4623323678970337,0.4384869635105133,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8661847114562988,0.3795008063316345,0.2667915523052215,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8554217219352722,0.365271508693695,0.3477808237075805,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7441635727882385,0.2370335757732391,1.0777921676635742,285.0053405761719,284.95001220703125,299.1091003417969,293.30670166015625,297.8612365722656,297.2393493652344,285.00445556640625,1.0,0.5918383002281189,0.4418898224830627,0.4418898224830627,1.0,1.0,-3.1888561248779297,1.058822512626648,2.130033731460572,0.3396825492382049,0.9325780272483826,0.9325780272483826,0.0,148.03872680664062,155.0,57446.73046875,0.0,2652.06787109375,1.0,279.4412536621094,283.2356262207031,296.7255249023437,299.3874206542969,293.1499938964844,293.1499938964844,279.1499938964844,33118.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619663000106812,3.619686365127564,8.742377985981875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2265625,0.0,1478.29833984375,1895.4371337890625,0.0,4300.0,0.8964322805404663,1.0,0.0,3.0,1.0,0.0
18096600,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6818380951881409,0.5248001217842102,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9276443719863892,0.4623323678970337,0.4384869635105133,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8661847114562988,0.3795008063316345,0.2667915523052215,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8554217219352722,0.365271508693695,0.3477808237075805,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7441635727882385,0.2370335757732391,1.0777921676635742,285.0053405761719,284.95001220703125,299.1091003417969,293.30670166015625,297.8612365722656,297.2393493652344,285.00445556640625,1.0,0.5918383002281189,0.4418898224830627,0.4418898224830627,1.0,1.0,-3.1888561248779297,1.058822512626648,2.130033731460572,0.3396825492382049,0.9325780272483826,0.9325780272483826,0.0,148.03872680664062,155.0,57446.73046875,0.0,2652.06787109375,1.0,279.4412536621094,283.2356262207031,296.7255249023437,299.3874206542969,293.1499938964844,293.1499938964844,279.1499938964844,33118.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619663000106812,3.619686365127564,8.742377985981875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2265625,0.0,1478.29833984375,1895.4371337890625,0.0,4300.0,0.8964322805404663,1.0,0.0,3.0,1.0,0.0
