time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096660,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.6804472208023071,0.5295320153236389,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9263702034950256,0.4646145105361938,0.4408829808235168,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8638767600059509,0.3795938193798065,0.2670474350452423,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8534499406814575,0.3657271564006805,0.3484370112419128,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7421995401382446,0.2369789630174636,1.0784070491790771,284.9115905761719,284.95001220703125,299.1412048339844,293.2922058105469,297.8661193847656,297.2328186035156,284.91259765625,1.0,0.5943384170532227,0.4407359361648559,0.4407359361648559,1.0,1.0,-3.1992647647857666,1.0599075555801392,2.139357089996338,0.3386383354663849,0.8490785956382751,0.8490785956382751,0.0,149.96401977539062,158.0,58185.578125,0.0,2683.421875,1.0,279.1585388183594,283.1203918457031,296.7734680175781,299.5360107421875,293.1499938964844,293.1499938964844,279.45001220703125,38342.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5099761486053467,3.5099992752075195,8.220564495786675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.919921875,0.0,1399.7508544921875,1895.4371337890625,0.0,4300.0,0.8763381838798523,1.0,0.0,3.0,1.0,0.0
18096720,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.6804472208023071,0.5295320153236389,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9263702034950256,0.4646145105361938,0.4408829808235168,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8638767600059509,0.3795938193798065,0.2670474350452423,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8534499406814575,0.3657271564006805,0.3484370112419128,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7421995401382446,0.2369789630174636,1.0784070491790771,284.9115905761719,284.95001220703125,299.1412048339844,293.2922058105469,297.8661193847656,297.2328186035156,284.91259765625,1.0,0.5943384170532227,0.4407359361648559,0.4407359361648559,1.0,1.0,-3.1992647647857666,1.0599075555801392,2.139357089996338,0.3386383354663849,0.8490785956382751,0.8490785956382751,0.0,149.96401977539062,158.0,58185.578125,0.0,2683.421875,1.0,279.1585388183594,283.1203918457031,296.7734680175781,299.5360107421875,293.1499938964844,293.1499938964844,279.45001220703125,38342.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5099761486053467,3.5099992752075195,8.220564495786675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.919921875,0.0,1399.7508544921875,1895.4371337890625,0.0,4300.0,0.8763381838798523,1.0,0.0,3.0,1.0,0.0
18096780,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6792539358139038,0.5346670746803284,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9251011610031128,0.4676483869552612,0.4435948431491852,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8616145253181458,0.380403459072113,0.2675114572048187,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8514755368232727,0.3667608797550201,0.3493096232414245,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7402024269104004,0.2372781336307525,1.0795273780822754,285.0096740722656,284.95001220703125,299.1715087890625,293.2794189453125,297.8753967285156,297.23370361328125,285.0087280273437,1.0,0.5972142815589905,0.4395820498466491,0.4395820498466491,1.0,1.0,-3.21164870262146,1.0617225170135498,2.14992618560791,0.3373244404792785,0.9431177973747252,0.9431177973747252,0.0,152.08470153808594,161.0,57774.0859375,0.0,2720.04296875,1.0,279.4414367675781,283.23077392578125,296.7098388671875,299.38873291015625,293.1499938964844,293.1499938964844,279.1499938964844,32929.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452910900115967,3.6453144550323486,8.866612120073114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.23046875,0.0,1504.988525390625,1895.4371337890625,0.0,4300.0,0.9020668268203736,1.0,0.0,3.0,1.0,0.0
18096840,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6792539358139038,0.5346670746803284,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9251011610031128,0.4676483869552612,0.4435948431491852,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8616145253181458,0.380403459072113,0.2675114572048187,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8514755368232727,0.3667608797550201,0.3493096232414245,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7402024269104004,0.2372781336307525,1.0795273780822754,285.0096740722656,284.95001220703125,299.1715087890625,293.2794189453125,297.8753967285156,297.23370361328125,285.0087280273437,1.0,0.5972142815589905,0.4395820498466491,0.4395820498466491,1.0,1.0,-3.21164870262146,1.0617225170135498,2.14992618560791,0.3373244404792785,0.9431177973747252,0.9431177973747252,0.0,152.08470153808594,161.0,57774.0859375,0.0,2720.04296875,1.0,279.4414367675781,283.23077392578125,296.7098388671875,299.38873291015625,293.1499938964844,293.1499938964844,279.1499938964844,32929.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452910900115967,3.6453144550323486,8.866612120073114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.23046875,0.0,1504.988525390625,1895.4371337890625,0.0,4300.0,0.9020668268203736,1.0,0.0,3.0,1.0,0.0
18096900,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6778174042701721,0.5375509858131409,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9242662191390992,0.468837708234787,0.4449544250965118,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8603405952453613,0.3804958462715149,0.267751544713974,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8503512144088745,0.3670229017734527,0.3497591614723205,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7390981316566467,0.2372620552778244,1.0801645517349243,284.8815002441406,284.95001220703125,299.1859130859375,293.27374267578125,297.8778991699219,297.2313537597656,284.87896728515625,1.0,0.5987767577171326,0.4390051066875458,0.4390051066875458,1.0,1.0,-3.218348264694214,1.0628107786178589,2.155537366867065,0.3367075324058532,0.8569164872169495,0.8569164872169495,0.0,153.2723846435547,161.0,58759.2578125,0.0,2740.1806640625,1.0,279.1976928710937,283.0835266113281,296.7611694335937,299.6009216308594,293.1499938964844,293.1499938964844,279.1499938964844,37198.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619851112365722,3.619875192642212,8.743286912249459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.1103515625,0.0,1508.7802734375,1895.4371337890625,0.0,4300.0,0.8971937298774719,1.0,0.0,3.0,1.0,0.0
18096960,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6758711338043213,0.5412653684616089,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9226353764533995,0.4698976278305053,0.4459991157054901,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8584036827087402,0.3804490566253662,0.2677610516548157,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8486171960830688,0.3671610355377197,0.3499484956264496,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7374676465988159,0.2371361851692199,1.0799288749694824,284.90924072265625,284.95001220703125,299.1998291015625,293.2685546875,297.87939453125,297.2278747558594,284.9110412597656,1.0,0.6003279089927673,0.4383856356143951,0.4383856356143951,1.0,1.0,-3.224026679992676,1.0634090900421145,2.160617589950561,0.3358241617679596,0.8561105132102966,0.8561105132102966,0.0,154.6885528564453,164.0,58599.47265625,0.0,2759.565673828125,1.0,279.15789794921875,283.1091613769531,296.7646179199219,299.5511474609375,293.1499938964844,293.1499938964844,279.45001220703125,38348.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5433454513549805,3.5433688163757324,8.377612630283693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.95654296875,0.0,1434.7713623046875,1895.4371337890625,0.0,4300.0,0.8836762309074402,1.0,0.0,3.0,1.0,0.0
18097020,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6730234622955322,0.5476630330085754,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.920594036579132,0.4729187488555908,0.4487009942531585,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8555744290351868,0.3812296092510223,0.2682069838047027,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8460791707038879,0.3681526780128479,0.3507873117923736,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7349408268928528,0.2373310774564743,1.080649971961975,285.01190185546875,284.95001220703125,299.2260437011719,293.25982666015625,297.8880615234375,297.2301330566406,285.0109558105469,1.0,0.6035789251327515,0.4371466636657715,0.4371466636657715,1.0,1.0,-3.237375497817993,1.065307855606079,2.172067642211914,0.3343703746795654,0.9537346363067628,0.9537346363067628,0.0,157.29884338378906,152.0,58189.65625,0.0,2801.415771484375,1.0,279.4416809082031,283.2231750488281,296.7047119140625,299.408203125,293.1499938964844,293.1499938964844,279.1499938964844,32913.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6792285442352295,3.679252147674561,9.032475531967066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.9658203125,0.0,1542.650390625,1895.4371337890625,0.0,4300.0,0.9097082018852234,1.0,0.0,3.0,1.0,0.0
18097080,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6730234622955322,0.5476630330085754,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.920594036579132,0.4729187488555908,0.4487009942531585,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8555744290351868,0.3812296092510223,0.2682069838047027,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8460791707038879,0.3681526780128479,0.3507873117923736,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7349408268928528,0.2373310774564743,1.080649971961975,285.01190185546875,284.95001220703125,299.2260437011719,293.25982666015625,297.8880615234375,297.2301330566406,285.0109558105469,1.0,0.6035789251327515,0.4371466636657715,0.4371466636657715,1.0,1.0,-3.237375497817993,1.065307855606079,2.172067642211914,0.3343703746795654,0.9537346363067628,0.9537346363067628,0.0,157.29884338378906,152.0,58189.65625,0.0,2801.415771484375,1.0,279.4416809082031,283.2231750488281,296.7047119140625,299.408203125,293.1499938964844,293.1499938964844,279.1499938964844,32913.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6792285442352295,3.679252147674561,9.032475531967066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.9658203125,0.0,1542.650390625,1895.4371337890625,0.0,4300.0,0.9097082018852234,1.0,0.0,3.0,1.0,0.0
18097140,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6696653366088867,0.5427573323249817,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9255810379981996,0.4750811159610748,0.4509069621562958,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8582010865211487,0.3811864852905273,0.2683061063289642,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8488472104072571,0.3684517741203308,0.3512093722820282,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7368000745773315,0.2370354235172271,1.079748034477234,284.8988342285156,284.95001220703125,299.25,293.2534484863281,297.8914794921875,297.2265014648437,284.9002380371094,1.0,0.6016732454299927,0.4359077215194702,0.4359077215194702,1.0,1.0,-3.2337024211883545,1.0607854127883911,2.172916889190674,0.330965131521225,0.8556357026100159,0.8556357026100159,0.0,155.5723419189453,140.0,58782.30859375,0.0,2784.3056640625,1.0,279.1574401855469,283.0928955078125,296.76177978515625,299.5654602050781,293.1499938964844,293.1499938964844,279.45001220703125,38776.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5685930252075195,3.5686166286468506,8.49742491482175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.35302734375,0.0,1464.7816162109375,1895.4371337890625,0.0,4300.0,0.8894709944725037,1.0,0.0,3.0,1.0,0.0
18097200,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6696653366088867,0.5427573323249817,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9255810379981996,0.4750811159610748,0.4509069621562958,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8582010865211487,0.3811864852905273,0.2683061063289642,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8488472104072571,0.3684517741203308,0.3512093722820282,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7368000745773315,0.2370354235172271,1.079748034477234,284.8988342285156,284.95001220703125,299.25,293.2534484863281,297.8914794921875,297.2265014648437,284.9002380371094,1.0,0.6016732454299927,0.4359077215194702,0.4359077215194702,1.0,1.0,-3.2337024211883545,1.0607854127883911,2.172916889190674,0.330965131521225,0.8556357026100159,0.8556357026100159,0.0,155.5723419189453,140.0,58782.30859375,0.0,2784.3056640625,1.0,279.1574401855469,283.0928955078125,296.76177978515625,299.5654602050781,293.1499938964844,293.1499938964844,279.45001220703125,38776.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5685930252075195,3.5686166286468506,8.49742491482175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.35302734375,0.0,1464.7816162109375,1895.4371337890625,0.0,4300.0,0.8894709944725037,1.0,0.0,3.0,1.0,0.0
18097260,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6708533763885498,0.5281255841255188,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9373518228530884,0.4780160784721374,0.4532606601715088,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8661923408508301,0.3818701505661011,0.2684891819953918,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.856774628162384,0.3693358898162842,0.3516817986965179,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7428910136222839,0.2371553629636764,1.0787382125854492,284.9910583496094,284.95001220703125,299.2726745605469,293.248291015625,297.8984375,297.2290954589844,284.989501953125,1.0,0.5965183973312378,0.4347837269306183,0.4347837269306183,1.0,1.0,-3.218520402908325,1.0522620677947998,2.1662583351135254,0.326089859008789,0.9365036487579346,0.9365036487579346,0.0,150.29710388183594,143.0,57847.50390625,0.0,2724.231201171875,1.0,279.4417724609375,283.20513916015625,296.6950378417969,299.3890991210937,293.1499938964844,293.1499938964844,279.1499938964844,33739.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675351142883301,3.675374984741211,9.0134477659376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.9638671875,0.0,1544.52783203125,1895.4371337890625,0.0,4300.0,0.9092986583709716,1.0,0.0,3.0,1.0,0.0
18097320,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6708533763885498,0.5281255841255188,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9373518228530884,0.4780160784721374,0.4532606601715088,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8661923408508301,0.3818701505661011,0.2684891819953918,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.856774628162384,0.3693358898162842,0.3516817986965179,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7428910136222839,0.2371553629636764,1.0787382125854492,284.9910583496094,284.95001220703125,299.2726745605469,293.248291015625,297.8984375,297.2290954589844,284.989501953125,1.0,0.5965183973312378,0.4347837269306183,0.4347837269306183,1.0,1.0,-3.218520402908325,1.0522620677947998,2.1662583351135254,0.326089859008789,0.9365036487579346,0.9365036487579346,0.0,150.29710388183594,143.0,57847.50390625,0.0,2724.231201171875,1.0,279.4417724609375,283.20513916015625,296.6950378417969,299.3890991210937,293.1499938964844,293.1499938964844,279.1499938964844,33739.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675351142883301,3.675374984741211,9.0134477659376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.9638671875,0.0,1544.52783203125,1895.4371337890625,0.0,4300.0,0.9092986583709716,1.0,0.0,3.0,1.0,0.0
18097380,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6728171110153198,0.5203824043273926,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9443883299827576,0.480276346206665,0.4554582238197326,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8705695867538452,0.3818941116333008,0.268566220998764,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8612526655197144,0.3696891963481903,0.3520644307136535,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7462399005889893,0.2370474934577942,1.0781819820404053,284.8969116210937,284.95001220703125,299.2951965332031,293.2431335449219,297.9018859863281,297.2263488769531,284.8985290527344,1.0,0.59441077709198,0.4336597323417663,0.4336597323417663,1.0,1.0,-3.211719512939453,1.0468764305114746,2.1648430824279785,0.3223969638347626,0.842236340045929,0.842236340045929,0.0,147.6116943359375,146.0,58128.328125,0.0,2695.75244140625,1.0,279.1581115722656,283.0965576171875,296.7390441894531,299.50567626953125,293.1499938964844,293.1499938964844,279.45001220703125,39384.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525578737258911,3.525602340698242,8.293811220028147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.13623046875,0.0,1423.559814453125,1895.4371337890625,0.0,4300.0,0.8805094361305237,1.0,0.0,3.0,1.0,0.0
18097440,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6728171110153198,0.5203824043273926,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9443883299827576,0.480276346206665,0.4554582238197326,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8705695867538452,0.3818941116333008,0.268566220998764,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8612526655197144,0.3696891963481903,0.3520644307136535,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7462399005889893,0.2370474934577942,1.0781819820404053,284.8969116210937,284.95001220703125,299.2951965332031,293.2431335449219,297.9018859863281,297.2263488769531,284.8985290527344,1.0,0.59441077709198,0.4336597323417663,0.4336597323417663,1.0,1.0,-3.211719512939453,1.0468764305114746,2.1648430824279785,0.3223969638347626,0.842236340045929,0.842236340045929,0.0,147.6116943359375,146.0,58128.328125,0.0,2695.75244140625,1.0,279.1581115722656,283.0965576171875,296.7390441894531,299.50567626953125,293.1499938964844,293.1499938964844,279.45001220703125,39384.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525578737258911,3.525602340698242,8.293811220028147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.13623046875,0.0,1423.559814453125,1895.4371337890625,0.0,4300.0,0.8805094361305237,1.0,0.0,3.0,1.0,0.0
18097500,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.6741254925727844,0.518480122089386,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9466082453727722,0.4817841053009033,0.4566386938095093,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8717305064201355,0.3822445869445801,0.2686468958854675,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.86249178647995,0.3701446056365967,0.3523055911064148,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7470993995666504,0.2371819019317627,1.0781444311141968,285.0126342773437,284.95001220703125,299.3063659667969,293.24053955078125,297.9059753417969,297.2283630371094,285.0140075683594,1.0,0.5940587520599365,0.4330977201461792,0.4330977201461792,1.0,1.0,-3.2111878395080566,1.0452436208724976,2.1659443378448486,0.321040004491806,0.9212216138839722,0.9212216138839722,0.0,147.01150512695312,146.0,57314.7734375,0.0,2691.40380859375,1.0,279.398681640625,283.225830078125,296.6805725097656,299.2953186035156,293.1499938964844,293.1499938964844,279.45001220703125,34291.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5739784240722656,3.57400131225586,8.52309142373997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.4404296875,0.0,1437.7076416015625,1895.4371337890625,0.0,4300.0,0.8888611793518066,1.0,0.0,3.0,1.0,0.0
18097560,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6754414439201355,0.5169426798820496,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.948810338973999,0.4834115505218506,0.458135038614273,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8729339241981506,0.3827149868011474,0.2689492106437683,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8637431263923645,0.3707071840763092,0.3528003096580505,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7479872107505798,0.2374066412448883,1.0789682865142822,284.9989318847656,284.95001220703125,299.3175048828125,293.2379455566406,297.9113464355469,297.2318420410156,284.9975891113281,1.0,0.5941440463066101,0.4327313601970672,0.4327313601970672,1.0,1.0,-3.2130837440490723,1.0449734926223757,2.1681103706359863,0.3205142617225647,0.9312459230422974,0.9312459230422974,0.0,146.62815856933594,149.0,57425.4296875,0.0,2693.139404296875,1.0,279.44219970703125,283.21337890625,296.669677734375,299.3319091796875,293.1499938964844,293.1499938964844,279.1499938964844,33475.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641006231307984,3.6410298347473145,8.845780143929005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.6474609375,0.0,1504.3441162109375,1895.4371337890625,0.0,4300.0,0.9012781381607056,1.0,0.0,3.0,1.0,0.0
18097620,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6757038831710815,0.5176022052764893,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9502267837524414,0.4857857525348663,0.4605757594108581,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8727961778640747,0.3828002214431762,0.269166350364685,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.863842785358429,0.3711245059967041,0.3533731400966644,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7477931380271912,0.2373774647712707,1.0794647932052612,284.9081420898437,284.95001220703125,299.3396301269531,293.2327575683594,297.9158935546875,297.2294921875,284.9096984863281,1.0,0.5951536893844604,0.431998610496521,0.431998610496521,1.0,1.0,-3.218358278274536,1.0450481176376345,2.1733102798461914,0.3196377158164978,0.8464686274528503,0.8464686274528503,0.0,147.06480407714844,167.0,58002.64453125,0.0,2706.218017578125,1.0,279.15789794921875,283.1036376953125,296.7213439941406,299.4731750488281,293.1499938964844,293.1499938964844,279.45001220703125,38821.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.51232385635376,3.5123469829559326,8.23156426577043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.32861328125,0.0,1405.634765625,1895.4371337890625,0.0,4300.0,0.8772749304771423,1.0,0.0,3.0,1.0,0.0
18097680,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6757038831710815,0.5176022052764893,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9502267837524414,0.4857857525348663,0.4605757594108581,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8727961778640747,0.3828002214431762,0.269166350364685,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.863842785358429,0.3711245059967041,0.3533731400966644,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7477931380271912,0.2373774647712707,1.0794647932052612,284.9081420898437,284.95001220703125,299.3396301269531,293.2327575683594,297.9158935546875,297.2294921875,284.9096984863281,1.0,0.5951536893844604,0.431998610496521,0.431998610496521,1.0,1.0,-3.218358278274536,1.0450481176376345,2.1733102798461914,0.3196377158164978,0.8464686274528503,0.8464686274528503,0.0,147.06480407714844,167.0,58002.64453125,0.0,2706.218017578125,1.0,279.15789794921875,283.1036376953125,296.7213439941406,299.4731750488281,293.1499938964844,293.1499938964844,279.45001220703125,38821.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.51232385635376,3.5123469829559326,8.23156426577043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.32861328125,0.0,1405.634765625,1895.4371337890625,0.0,4300.0,0.8772749304771423,1.0,0.0,3.0,1.0,0.0
18097740,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.6743759512901306,0.5325390696525574,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9424337148666382,0.4890100657939911,0.4635536968708038,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8651330471038818,0.3836652934551239,0.269740492105484,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8565775752067566,0.3721895515918731,0.3543715476989746,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7415250539779663,0.2377436459064483,1.081389307975769,285.0177307128906,284.95001220703125,299.361572265625,293.2275390625,297.9244689941406,297.2322998046875,285.0174560546875,1.0,0.6022979617118835,0.4312658607959747,0.4312658607959747,1.0,1.0,-3.244069814682007,1.0527297258377075,2.1913399696350098,0.3209064602851867,0.9492460489273072,0.9492460489273072,0.0,152.7685546875,185.0,57764.34375,0.0,2790.301513671875,1.0,279.4414367675781,283.222412109375,296.6618347167969,299.3328857421875,293.1499938964844,293.1499938964844,279.1499938964844,32790.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652106523513794,3.652130126953125,8.89979901330662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.3798828125,0.0,1511.486572265625,1895.4371337890625,0.0,4300.0,0.903603732585907,1.0,0.0,3.0,1.0,0.0
18097800,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.6743759512901306,0.5325390696525574,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9424337148666382,0.4890100657939911,0.4635536968708038,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8651330471038818,0.3836652934551239,0.269740492105484,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8565775752067566,0.3721895515918731,0.3543715476989746,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7415250539779663,0.2377436459064483,1.081389307975769,285.0177307128906,284.95001220703125,299.361572265625,293.2275390625,297.9244689941406,297.2322998046875,285.0174560546875,1.0,0.6022979617118835,0.4312658607959747,0.4312658607959747,1.0,1.0,-3.244069814682007,1.0527297258377075,2.1913399696350098,0.3209064602851867,0.9492460489273072,0.9492460489273072,0.0,152.7685546875,185.0,57764.34375,0.0,2790.301513671875,1.0,279.4414367675781,283.222412109375,296.6618347167969,299.3328857421875,293.1499938964844,293.1499938964844,279.1499938964844,32790.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652106523513794,3.652130126953125,8.89979901330662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.3798828125,0.0,1511.486572265625,1895.4371337890625,0.0,4300.0,0.903603732585907,1.0,0.0,3.0,1.0,0.0
18097860,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.6665981411933899,0.5588146448135376,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9272277355194092,0.4914136826992035,0.4663693308830261,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8520523309707642,0.3837591111660003,0.2702162861824035,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8440895676612854,0.3726146519184112,0.355293869972229,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7308986186981201,0.2375973016023636,1.0831156969070437,284.922607421875,284.95001220703125,299.3833312988281,293.22235107421875,297.9278259277344,297.2281494140625,284.9246520996094,1.0,0.6132539510726929,0.4300416707992553,0.4300416707992553,1.0,1.0,-3.282799005508423,1.0639389753341677,2.218860149383545,0.3226191401481628,0.8739526867866516,0.8739526867866516,0.0,162.88206481933594,188.0,59127.984375,0.0,2927.802734375,1.0,279.15753173828125,283.0972900390625,296.7308654785156,299.5365905761719,293.1499938964844,293.1499938964844,279.45001220703125,37436.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585856676101685,3.585880279541016,8.579839345657092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.11962890625,0.0,1473.531005859375,1895.4371337890625,0.0,4300.0,0.8924471139907837,1.0,0.0,3.0,1.0,0.0
18097920,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.6665981411933899,0.5588146448135376,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9272277355194092,0.4914136826992035,0.4663693308830261,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8520523309707642,0.3837591111660003,0.2702162861824035,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8440895676612854,0.3726146519184112,0.355293869972229,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7308986186981201,0.2375973016023636,1.0831156969070437,284.922607421875,284.95001220703125,299.3833312988281,293.22235107421875,297.9278259277344,297.2281494140625,284.9246520996094,1.0,0.6132539510726929,0.4300416707992553,0.4300416707992553,1.0,1.0,-3.282799005508423,1.0639389753341677,2.218860149383545,0.3226191401481628,0.8739526867866516,0.8739526867866516,0.0,162.88206481933594,188.0,59127.984375,0.0,2927.802734375,1.0,279.15753173828125,283.0972900390625,296.7308654785156,299.5365905761719,293.1499938964844,293.1499938964844,279.45001220703125,37436.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585856676101685,3.585880279541016,8.579839345657092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.11962890625,0.0,1473.531005859375,1895.4371337890625,0.0,4300.0,0.8924471139907837,1.0,0.0,3.0,1.0,0.0
18097980,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.6569632887840271,0.5789874196052551,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9168245792388916,0.4945167899131775,0.4693402051925659,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8429973125457764,0.3845109939575195,0.2707849442958832,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8354423642158508,0.3735524713993072,0.3562786877155304,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7230823636054993,0.2375372052192688,1.083853840827942,285.0326538085937,284.95001220703125,299.4049072265625,293.2171630859375,297.9353332519531,297.23065185546875,285.0311279296875,1.0,0.6214278936386108,0.428817480802536,0.428817480802536,1.0,1.0,-3.3134007453918457,1.0720139741897583,2.241386651992798,0.3232282698154449,0.9881449341773988,0.9881449341773988,0.0,170.97607421875,191.0,59000.828125,0.0,3039.169921875,1.0,279.4426574707031,283.2127685546875,296.6859436035156,299.4320373535156,293.1499938964844,293.1499938964844,279.1499938964844,32265.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743085861206055,3.743110179901123,9.348735261482944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1943359375,0.0,1610.5618896484375,1895.4371337890625,0.0,4300.0,0.9234716296195984,1.0,0.0,3.0,1.0,0.0
18098040,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.6569632887840271,0.5789874196052551,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9168245792388916,0.4945167899131775,0.4693402051925659,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8429973125457764,0.3845109939575195,0.2707849442958832,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8354423642158508,0.3735524713993072,0.3562786877155304,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7230823636054993,0.2375372052192688,1.083853840827942,285.0326538085937,284.95001220703125,299.4049072265625,293.2171630859375,297.9353332519531,297.23065185546875,285.0311279296875,1.0,0.6214278936386108,0.428817480802536,0.428817480802536,1.0,1.0,-3.3134007453918457,1.0720139741897583,2.241386651992798,0.3232282698154449,0.9881449341773988,0.9881449341773988,0.0,170.97607421875,191.0,59000.828125,0.0,3039.169921875,1.0,279.4426574707031,283.2127685546875,296.6859436035156,299.4320373535156,293.1499938964844,293.1499938964844,279.1499938964844,32265.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743085861206055,3.743110179901123,9.348735261482944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1943359375,0.0,1610.5618896484375,1895.4371337890625,0.0,4300.0,0.9234716296195984,1.0,0.0,3.0,1.0,0.0
18098100,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.6515457034111023,0.5869346261024475,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9128066897392272,0.4956771433353424,0.4707902669906616,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8393778800964355,0.3845469653606415,0.2710614502429962,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8319816589355469,0.3737328946590423,0.3567538559436798,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7197678089141846,0.2372582554817199,1.08384907245636,284.8935546875,284.95001220703125,299.4156188964844,293.2145690917969,297.9361877441406,297.2278747558594,284.889404296875,1.0,0.624860942363739,0.4282054007053375,0.4282054007053375,1.0,1.0,-3.325633764266968,1.07489013671875,2.2507436275482178,0.3232093453407287,0.9007335901260376,0.9007335901260376,0.0,174.45408630371094,191.0,60232.60546875,0.0,3085.5791015625,1.0,279.1953125,283.0505065917969,296.7464294433594,299.6678466796875,293.1499938964844,293.1499938964844,279.1499938964844,35788.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7438557147979736,3.7438807487487793,9.352581855637254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.9091796875,0.0,1638.4945068359375,1895.4371337890625,0.0,4300.0,0.9243547916412354,1.0,0.0,3.0,1.0,0.0
18098160,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9923464059829712,0.6466449499130249,0.5841081738471985,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9051350951194764,0.4965658485889435,0.4719087183475494,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8327766060829163,0.3843179941177368,0.2711139917373657,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8255969882011414,0.3736721575260162,0.3569808304309845,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7137022018432617,0.2367482334375381,1.0829583406448364,284.8955383300781,284.95001220703125,299.4263000488281,293.21197509765625,297.9347229003906,297.22283935546875,284.8965759277344,1.0,0.6271679997444153,0.4273586571216583,0.4273586571216583,1.0,1.0,-3.322654962539673,1.0715917348861694,2.251063346862793,0.3207258582115173,0.882132887840271,0.882132887840271,0.0,179.673828125,194.0,59979.3828125,0.0,3108.84423828125,1.0,279.15673828125,283.0539245605469,296.7577819824219,299.6318054199219,293.1499938964844,293.1499938964844,279.45001220703125,37986.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677180767059326,3.6772055625915527,9.022425047078286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.158203125,0.0,1578.5924072265625,1895.4371337890625,0.0,4300.0,0.9126374125480652,1.0,0.0,3.0,1.0,0.0
18098220,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9811890125274658,0.6421078443527222,0.5790778398513794,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.896830677986145,0.4993401169776916,0.4745311737060547,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8248061537742615,0.3847958743572235,0.2714690268039703,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8177995085716248,0.3743123710155487,0.3576585948467254,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7054952383041382,0.236290842294693,1.0814363956451416,285.00323486328125,284.95001220703125,299.447509765625,293.2068176269531,297.9385681152344,297.2229919433594,285.001708984375,1.0,0.6305176019668579,0.4256652295589447,0.4256652295589447,1.0,1.0,-3.3193583488464355,1.0658475160598757,2.2535109519958496,0.3164980411529541,0.9758294224739076,0.9758294224739076,0.0,186.750717163086,197.0,59116.43359375,0.0,3141.55029296875,1.0,279.4433898925781,283.179931640625,296.6951599121094,299.4634094238281,293.1499938964844,293.1499938964844,279.1499938964844,33434.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783355951309204,3.7833809852600098,9.550974482408492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1044921875,0.0,1666.7606201171875,1895.4371337890625,0.0,4300.0,0.9332755208015442,1.0,0.0,3.0,1.0,0.0
18098280,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9811890125274658,0.6421078443527222,0.5790778398513794,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.896830677986145,0.4993401169776916,0.4745311737060547,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8248061537742615,0.3847958743572235,0.2714690268039703,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8177995085716248,0.3743123710155487,0.3576585948467254,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7054952383041382,0.236290842294693,1.0814363956451416,285.00323486328125,284.95001220703125,299.447509765625,293.2068176269531,297.9385681152344,297.2229919433594,285.001708984375,1.0,0.6305176019668579,0.4256652295589447,0.4256652295589447,1.0,1.0,-3.3193583488464355,1.0658475160598757,2.2535109519958496,0.3164980411529541,0.9758294224739076,0.9758294224739076,0.0,186.750717163086,197.0,59116.43359375,0.0,3141.55029296875,1.0,279.4433898925781,283.179931640625,296.6951599121094,299.4634094238281,293.1499938964844,293.1499938964844,279.1499938964844,33434.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783355951309204,3.7833809852600098,9.550974482408492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1044921875,0.0,1666.7606201171875,1895.4371337890625,0.0,4300.0,0.9332755208015442,1.0,0.0,3.0,1.0,0.0
18098340,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.972439467906952,0.6373838186264038,0.57529616355896,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8913722634315491,0.5013498067855835,0.4768615067005157,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8191412091255188,0.3845651745796203,0.2716339826583862,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8122248649597168,0.3743667006492615,0.3581127822399139,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6995100975036621,0.2356073409318924,1.0798851251602173,284.8883056640625,284.95001220703125,299.468505859375,293.20166015625,297.9383544921875,297.2174377441406,284.8903503417969,1.0,0.6329429745674133,0.4239718019962311,0.4239718019962311,1.0,1.0,-3.316502094268799,1.0602149963378906,2.256287097930908,0.3128332197666168,0.8693193793296814,0.8693193793296814,0.0,192.03082275390625,200.0,59654.26953125,0.0,3165.16015625,1.0,279.1565246582031,283.048828125,296.74871826171875,299.60797119140625,293.1499938964844,293.1499938964844,279.45001220703125,39215.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660552501678467,3.660577058792114,8.941009355112328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.5869140625,0.0,1569.06884765625,1895.4371337890625,0.0,4300.0,0.91005539894104,1.0,0.0,3.0,1.0,0.0
18098400,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.972439467906952,0.6373838186264038,0.57529616355896,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8913722634315491,0.5013498067855835,0.4768615067005157,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8191412091255188,0.3845651745796203,0.2716339826583862,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8122248649597168,0.3743667006492615,0.3581127822399139,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6995100975036621,0.2356073409318924,1.0798851251602173,284.8883056640625,284.95001220703125,299.468505859375,293.20166015625,297.9383544921875,297.2174377441406,284.8903503417969,1.0,0.6329429745674133,0.4239718019962311,0.4239718019962311,1.0,1.0,-3.316502094268799,1.0602149963378906,2.256287097930908,0.3128332197666168,0.8693193793296814,0.8693193793296814,0.0,192.03082275390625,200.0,59654.26953125,0.0,3165.16015625,1.0,279.1565246582031,283.048828125,296.74871826171875,299.60797119140625,293.1499938964844,293.1499938964844,279.45001220703125,39215.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660552501678467,3.660577058792114,8.941009355112328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.5869140625,0.0,1569.06884765625,1895.4371337890625,0.0,4300.0,0.91005539894104,1.0,0.0,3.0,1.0,0.0
18098460,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9662463068962096,0.6347062587738037,0.5725985169410706,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8885310292243958,0.5043132305145264,0.4795111715793609,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8156310319900513,0.3851797580718994,0.2719791829586029,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8087520599365234,0.3751265108585357,0.358754962682724,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6956567764282227,0.2354725748300552,1.0791248083114624,285.0040283203125,284.95001220703125,299.4893493652344,293.196533203125,297.9455871582031,297.220703125,285.0032043457031,1.0,0.6349550485610962,0.4231174290180206,0.4231174290180206,1.0,1.0,-3.3167080879211426,1.057905673980713,2.2588024139404297,0.310981422662735,0.966924786567688,0.966924786567688,0.0,195.69227600097656,203.0,58857.35546875,0.0,3186.3701171875,1.0,279.4424133300781,283.1810302734375,296.6802978515625,299.4314270019531,293.1499938964844,293.1499938964844,279.1499938964844,33668.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7636752128601074,3.763700008392334,9.451866844756296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.732421875,0.0,1645.3658447265625,1895.4371337890625,0.0,4300.0,0.9292841553688048,1.0,0.0,3.0,1.0,0.0
