time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098520,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9662463068962096,0.6347062587738037,0.5725985169410706,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8885310292243958,0.5043132305145264,0.4795111715793609,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8156310319900513,0.3851797580718994,0.2719791829586029,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8087520599365234,0.3751265108585357,0.358754962682724,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6956567764282227,0.2354725748300552,1.0791248083114624,285.0040283203125,284.95001220703125,299.4893493652344,293.196533203125,297.9455871582031,297.220703125,285.0032043457031,1.0,0.6349550485610962,0.4231174290180206,0.4231174290180206,1.0,1.0,-3.3167080879211426,1.057905673980713,2.2588024139404297,0.310981422662735,0.966924786567688,0.966924786567688,0.0,195.69227600097656,203.0,58857.35546875,0.0,3186.3701171875,1.0,279.4424133300781,283.1810302734375,296.6802978515625,299.4314270019531,293.1499938964844,293.1499938964844,279.1499938964844,33668.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7636752128601074,3.763700008392334,9.451866844756296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.732421875,0.0,1645.3658447265625,1895.4371337890625,0.0,4300.0,0.9292841553688048,1.0,0.0,3.0,1.0,0.0
18098580,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9594263434410096,0.6304941773414612,0.5693661570549011,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8854911923408508,0.5064650177955627,0.4819154143333435,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.811879575252533,0.385038822889328,0.2721622586250305,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8050262928009033,0.375272125005722,0.3592334687709808,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6917803883552551,0.235013946890831,1.0783848762512207,284.8952331542969,284.95001220703125,299.510009765625,293.1914367675781,297.9480285644531,297.2169189453125,284.89678955078125,1.0,0.6367694139480591,0.4222630858421325,0.4222630858421325,1.0,1.0,-3.315625190734864,1.0552794933319092,2.260345697402954,0.307846337556839,0.8676275014877319,0.8676275014877319,0.0,199.37765502929688,206.0,59454.125,0.0,3204.830810546875,1.0,279.1571044921875,283.0539855957031,296.7330322265625,299.5780334472656,293.1499938964844,293.1499938964844,279.45001220703125,39008.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644576549530029,3.6446011066436768,8.863137281878153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.25146484375,0.0,1549.6219482421875,1895.4371337890625,0.0,4300.0,0.9064496755599976,1.0,0.0,3.0,1.0,0.0
18098640,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9594263434410096,0.6304941773414612,0.5693661570549011,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8854911923408508,0.5064650177955627,0.4819154143333435,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.811879575252533,0.385038822889328,0.2721622586250305,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8050262928009033,0.375272125005722,0.3592334687709808,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6917803883552551,0.235013946890831,1.0783848762512207,284.8952331542969,284.95001220703125,299.510009765625,293.1914367675781,297.9480285644531,297.2169189453125,284.89678955078125,1.0,0.6367694139480591,0.4222630858421325,0.4222630858421325,1.0,1.0,-3.315625190734864,1.0552794933319092,2.260345697402954,0.307846337556839,0.8676275014877319,0.8676275014877319,0.0,199.37765502929688,206.0,59454.125,0.0,3204.830810546875,1.0,279.1571044921875,283.0539855957031,296.7330322265625,299.5780334472656,293.1499938964844,293.1499938964844,279.45001220703125,39008.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644576549530029,3.6446011066436768,8.863137281878153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.25146484375,0.0,1549.6219482421875,1895.4371337890625,0.0,4300.0,0.9064496755599976,1.0,0.0,3.0,1.0,0.0
18098700,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9562209844589232,0.6291382312774658,0.5678243041038513,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8841953277587891,0.5079067945480347,0.4831042885780334,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8101537227630615,0.3852818608283996,0.272227019071579,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8033270835876465,0.3756034970283508,0.359438955783844,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6899955868721008,0.2349453866481781,1.077844262123108,285.0160217285156,284.95001220703125,299.520263671875,293.1889038085937,297.95135498046875,297.2181091308594,285.0179443359375,1.0,0.6375800967216492,0.4218358993530273,0.4218358993530273,1.0,1.0,-3.3148677349090576,1.053902268409729,2.260965347290039,0.3060269951820373,0.9502361416816713,0.9502361416816713,0.0,201.0445098876953,206.0,58575.90625,0.0,3212.5908203125,1.0,279.4014892578125,283.1902770996094,296.6760559082031,299.3680725097656,293.1499938964844,293.1499938964844,279.45001220703125,34369.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688446283340454,3.688470363616944,9.07779224235128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.490234375,0.0,1564.03564453125,1895.4371337890625,0.0,4300.0,0.9143971800804138,1.0,0.0,3.0,1.0,0.0
18098760,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.954048991203308,0.6279663443565369,0.5668290853500366,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.883762001991272,0.5095058679580688,0.4846243560314178,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8092157244682312,0.3856828212738037,0.2725173234939575,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8024203181266785,0.3760735094547272,0.3598986566066742,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6889419555664062,0.2350038141012191,1.078155517578125,285.0076599121094,284.95001220703125,299.53045654296875,293.1863708496094,297.9556884765625,297.220947265625,285.0063171386719,1.0,0.638511061668396,0.421347439289093,0.421347439289093,1.0,1.0,-3.316771984100342,1.053309202194214,2.263462781906128,0.3047591745853424,0.9660555720329284,0.9660555720329284,0.0,202.3026123046875,209.0,58704.05859375,0.0,3223.9697265625,1.0,279.44317626953125,283.1825561523437,296.666015625,299.4067687988281,293.1499938964844,293.1499938964844,279.1499938964844,33467.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753942012786865,3.7539665699005127,9.403042895428372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.2509765625,0.0,1632.4266357421875,1895.4371337890625,0.0,4300.0,0.9267424941062928,1.0,0.0,3.0,1.0,0.0
18098820,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9476311206817628,0.623836100101471,0.5636734962463379,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8814113140106201,0.5116846561431885,0.4870535433292389,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8059213757514954,0.385540246963501,0.2726954817771911,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7992725968360901,0.3762289583683014,0.3603810369968414,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.685702383518219,0.2346118539571762,1.0777040719985962,284.89666748046875,284.95001220703125,299.5507507324219,293.18133544921875,297.9577941894531,297.2173156738281,284.898193359375,1.0,0.6402034759521484,0.4203705191612243,0.4203705191612243,1.0,1.0,-3.316158533096313,1.050477385520935,2.265681028366089,0.3018659651279449,0.8669523000717163,0.8669523000717163,0.0,205.65158081054688,212.0,59321.74609375,0.0,3241.566162109375,1.0,279.1571655273437,283.0536804199219,296.7206420898437,299.5568542480469,293.1499938964844,293.1499938964844,279.45001220703125,38918.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6368913650512695,3.636915683746338,8.825797408462677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0107421875,0.0,1540.3936767578125,1895.4371337890625,0.0,4300.0,0.9046621918678284,1.0,0.0,3.0,1.0,0.0
18098880,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9476311206817628,0.623836100101471,0.5636734962463379,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8814113140106201,0.5116846561431885,0.4870535433292389,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8059213757514954,0.385540246963501,0.2726954817771911,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7992725968360901,0.3762289583683014,0.3603810369968414,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.685702383518219,0.2346118539571762,1.0777040719985962,284.89666748046875,284.95001220703125,299.5507507324219,293.18133544921875,297.9577941894531,297.2173156738281,284.898193359375,1.0,0.6402034759521484,0.4203705191612243,0.4203705191612243,1.0,1.0,-3.316158533096313,1.050477385520935,2.265681028366089,0.3018659651279449,0.8669523000717163,0.8669523000717163,0.0,205.65158081054688,212.0,59321.74609375,0.0,3241.566162109375,1.0,279.1571655273437,283.0536804199219,296.7206420898437,299.5568542480469,293.1499938964844,293.1499938964844,279.45001220703125,38918.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6368913650512695,3.636915683746338,8.825797408462677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0107421875,0.0,1540.3936767578125,1895.4371337890625,0.0,4300.0,0.9046621918678284,1.0,0.0,3.0,1.0,0.0
18098940,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9425249099731444,0.6213425397872925,0.5611779689788818,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8801038265228271,0.5147367119789124,0.4897726476192474,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8035367727279663,0.3861685991287231,0.2730389535427093,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7970536947250366,0.3770237565040588,0.3610387444496155,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6832647323608398,0.2346341907978058,1.077625036239624,285.0072937011719,284.95001220703125,299.5708312988281,293.17633056640625,297.9649963378906,297.2212219238281,285.0063781738281,1.0,0.6418882608413696,0.4193935990333557,0.4193935990333557,1.0,1.0,-3.317528247833252,1.0483068227767944,2.269221544265747,0.2999282479286194,0.9646015167236328,0.9646015167236328,0.0,208.4266052246093,215.0,58584.69140625,0.0,3260.37255859375,1.0,279.4422912597656,283.1808776855469,296.6548767089844,299.3875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33491.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746454954147339,3.7464795112609854,9.365572282149516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.318359375,0.0,1623.887939453125,1895.4371337890625,0.0,4300.0,0.9252771735191344,1.0,0.0,3.0,1.0,0.0
18099000,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9425249099731444,0.6213425397872925,0.5611779689788818,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8801038265228271,0.5147367119789124,0.4897726476192474,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8035367727279663,0.3861685991287231,0.2730389535427093,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7970536947250366,0.3770237565040588,0.3610387444496155,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6832647323608398,0.2346341907978058,1.077625036239624,285.0072937011719,284.95001220703125,299.5708312988281,293.17633056640625,297.9649963378906,297.2212219238281,285.0063781738281,1.0,0.6418882608413696,0.4193935990333557,0.4193935990333557,1.0,1.0,-3.317528247833252,1.0483068227767944,2.269221544265747,0.2999282479286194,0.9646015167236328,0.9646015167236328,0.0,208.4266052246093,215.0,58584.69140625,0.0,3260.37255859375,1.0,279.4422912597656,283.1808776855469,296.6548767089844,299.3875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33491.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746454954147339,3.7464795112609854,9.365572282149516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.318359375,0.0,1623.887939453125,1895.4371337890625,0.0,4300.0,0.9252771735191344,1.0,0.0,3.0,1.0,0.0
18099060,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.936276912689209,0.6172485947608948,0.5580369830131531,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8780626058578491,0.5169106721878052,0.492187887430191,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8004669547080994,0.3860082030296325,0.2731961607933044,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7941927313804626,0.3771655857563019,0.3614989817142486,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6803246736526489,0.2342590540647506,1.0772210359573364,284.8969421386719,284.95001220703125,299.5907287597656,293.17138671875,297.9667053222656,297.2173767089844,284.8984375,1.0,0.6435471177101135,0.4184313118457794,0.4184313118457794,1.0,1.0,-3.3169236183166504,1.0454083681106567,2.271515130996704,0.2984480261802673,0.8660022616386414,0.8660022616386414,0.0,211.7206573486328,218.0,59206.42578125,0.0,3277.674072265625,1.0,279.1571960449219,283.05224609375,296.70928955078125,299.5379943847656,293.1499938964844,293.1499938964844,279.45001220703125,38902.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631247043609619,3.631271362304688,8.798423891676066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.41455078125,0.0,1534.01171875,1895.4371337890625,0.0,4300.0,0.9034013748168944,1.0,0.0,3.0,1.0,0.0
18099120,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.936276912689209,0.6172485947608948,0.5580369830131531,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8780626058578491,0.5169106721878052,0.492187887430191,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8004669547080994,0.3860082030296325,0.2731961607933044,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7941927313804626,0.3771655857563019,0.3614989817142486,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6803246736526489,0.2342590540647506,1.0772210359573364,284.8969421386719,284.95001220703125,299.5907287597656,293.17138671875,297.9667053222656,297.2173767089844,284.8984375,1.0,0.6435471177101135,0.4184313118457794,0.4184313118457794,1.0,1.0,-3.3169236183166504,1.0454083681106567,2.271515130996704,0.2984480261802673,0.8660022616386414,0.8660022616386414,0.0,211.7206573486328,218.0,59206.42578125,0.0,3277.674072265625,1.0,279.1571960449219,283.05224609375,296.70928955078125,299.5379943847656,293.1499938964844,293.1499938964844,279.45001220703125,38902.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631247043609619,3.631271362304688,8.798423891676066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.41455078125,0.0,1534.01171875,1895.4371337890625,0.0,4300.0,0.9034013748168944,1.0,0.0,3.0,1.0,0.0
18099180,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.931227207183838,0.6147534847259521,0.5555464625358582,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8768782019615173,0.5199560523033142,0.4949007928371429,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7981994152069092,0.3866145610809326,0.2735251188278198,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7920947074890137,0.3779404759407043,0.3621391355991363,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6780283451080322,0.2342838793992996,1.0771671533584597,285.0069274902344,284.95001220703125,299.6104736328125,293.16650390625,297.9736633300781,297.2210998535156,285.00604248046875,1.0,0.6452111005783081,0.4174690246582031,0.4174690246582031,1.0,1.0,-3.3182833194732666,1.0432761907577517,2.2750070095062256,0.2963071465492248,0.963168203830719,0.963168203830719,0.0,214.47189331054688,221.0,58476.109375,0.0,3296.342041015625,1.0,279.4422302246094,283.1789245605469,296.6437072753906,299.369384765625,293.1499938964844,293.1499938964844,279.1499938964844,33479.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741424083709717,3.741448402404785,9.340436122329264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.5400390625,0.0,1617.9532470703125,1895.4371337890625,0.0,4300.0,0.9241337776184082,1.0,0.0,3.0,1.0,0.0
18099240,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.931227207183838,0.6147534847259521,0.5555464625358582,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8768782019615173,0.5199560523033142,0.4949007928371429,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7981994152069092,0.3866145610809326,0.2735251188278198,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7920947074890137,0.3779404759407043,0.3621391355991363,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6780283451080322,0.2342838793992996,1.0771671533584597,285.0069274902344,284.95001220703125,299.6104736328125,293.16650390625,297.9736633300781,297.2210998535156,285.00604248046875,1.0,0.6452111005783081,0.4174690246582031,0.4174690246582031,1.0,1.0,-3.3182833194732666,1.0432761907577517,2.2750070095062256,0.2963071465492248,0.963168203830719,0.963168203830719,0.0,214.47189331054688,221.0,58476.109375,0.0,3296.342041015625,1.0,279.4422302246094,283.1789245605469,296.6437072753906,299.369384765625,293.1499938964844,293.1499938964844,279.1499938964844,33479.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741424083709717,3.741448402404785,9.340436122329264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.5400390625,0.0,1617.9532470703125,1895.4371337890625,0.0,4300.0,0.9241337776184082,1.0,0.0,3.0,1.0,0.0
18099300,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9286102056503296,0.6128122806549072,0.5542680025100708,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8762441277503967,0.5211165547370911,0.4962827563285827,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7970458269119263,0.3866075277328491,0.2737188339233398,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7910259962081909,0.3780733346939087,0.3624974489212036,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6768980026245117,0.2341565191745758,1.0773985385894775,284.8746337890625,284.95001220703125,299.6202697753906,293.1640625,297.9750366210937,297.219970703125,284.8716735839844,1.0,0.646103024482727,0.4169878959655761,0.4169878959655761,1.0,1.0,-3.319355726242065,1.0423740148544312,2.276981830596924,0.2949126362800598,0.8726038336753845,0.8726038336753845,0.0,215.9146423339844,221.0,59416.55859375,0.0,3306.9384765625,1.0,279.1955871582031,283.02783203125,296.6954650878906,299.5780944824219,293.1499938964844,293.1499938964844,279.1499938964844,37484.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712262153625488,3.712286949157715,9.195399002237536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.9638671875,0.0,1614.8468017578125,1895.4371337890625,0.0,4300.0,0.918132781982422,1.0,0.0,3.0,1.0,0.0
18099360,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9249998331069946,0.6106895208358765,0.5524302124977112,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8748762607574463,0.522110641002655,0.4973059594631195,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7951730489730835,0.3864307403564453,0.2736699879169464,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7892798781394958,0.3780579566955566,0.3625823855400085,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6751620769500732,0.2339048534631729,1.076771259307861,284.8971862792969,284.95001220703125,299.6300048828125,293.1616516113281,297.9751892089844,297.2170715332031,284.8990173339844,1.0,0.6468541622161865,0.4165274798870086,0.4165274798870086,1.0,1.0,-3.317667007446289,1.0405446290969849,2.277122259140014,0.2930167615413666,0.8649514317512512,0.8649514317512512,0.0,217.750732421875,224.0,59091.25390625,0.0,3313.52978515625,1.0,279.1571960449219,283.0513000488281,296.69842529296875,299.5199584960937,293.1499938964844,293.1499938964844,279.45001220703125,38956.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6247382164001465,3.624762535095215,8.766910468693823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.37451171875,0.0,1527.214111328125,1895.4371337890625,0.0,4300.0,0.9020699858665466,1.0,0.0,3.0,1.0,0.0
18099420,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9200744032859802,0.6082345843315125,0.5499723553657532,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8737339377403259,0.5251493453979492,0.5000102519989014,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7929567694664001,0.3870210945606231,0.2739874124526977,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7872336506843567,0.3788159787654876,0.3632060587406158,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6729418635368347,0.2339309900999069,1.0767242908477783,285.0067443847656,284.95001220703125,299.6493530273437,293.1568603515625,297.9820556640625,297.2207336425781,285.0058288574219,1.0,0.6485074162483215,0.4156066179275512,0.4156066179275512,1.0,1.0,-3.319027900695801,1.0385894775390625,2.2804384231567383,0.2898413240909576,0.961856484413147,0.961856484413147,0.0,220.4940185546875,227.0,58375.9921875,0.0,3332.174072265625,1.0,279.44219970703125,283.1771545410156,296.6329345703125,299.35211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33468.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7367231845855713,3.7367477416992174,9.316979685536352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8720703125,0.0,1612.4189453125,1895.4371337890625,0.0,4300.0,0.9230679869651794,1.0,0.0,3.0,1.0,0.0
18099480,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9200744032859802,0.6082345843315125,0.5499723553657532,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8737339377403259,0.5251493453979492,0.5000102519989014,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7929567694664001,0.3870210945606231,0.2739874124526977,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7872336506843567,0.3788159787654876,0.3632060587406158,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6729418635368347,0.2339309900999069,1.0767242908477783,285.0067443847656,284.95001220703125,299.6493530273437,293.1568603515625,297.9820556640625,297.2207336425781,285.0058288574219,1.0,0.6485074162483215,0.4156066179275512,0.4156066179275512,1.0,1.0,-3.319027900695801,1.0385894775390625,2.2804384231567383,0.2898413240909576,0.961856484413147,0.961856484413147,0.0,220.4940185546875,227.0,58375.9921875,0.0,3332.174072265625,1.0,279.44219970703125,283.1771545410156,296.6329345703125,299.35211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33468.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7367231845855713,3.7367477416992174,9.316979685536352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8720703125,0.0,1612.4189453125,1895.4371337890625,0.0,4300.0,0.9230679869651794,1.0,0.0,3.0,1.0,0.0
18099540,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9142683148384094,0.6042462587356567,0.5469117164611816,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8719213008880615,0.5272951126098633,0.5024036169052124,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7901200652122498,0.3868283629417419,0.2741222679615021,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7846081256866455,0.3789230585098266,0.3636347353458404,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.670278012752533,0.233562558889389,1.0763510465621948,284.89776611328125,284.95001220703125,299.66851806640625,293.1521301269531,297.9834289550781,297.2167663574219,284.8994445800781,1.0,0.6501451730728149,0.4146857857704162,0.4146857857704162,1.0,1.0,-3.3184633255004883,1.035872220993042,2.2825911045074463,0.2873828411102295,0.864210307598114,0.864210307598114,0.0,223.76266479492188,230.0,58994.02734375,0.0,3349.41845703125,1.0,279.1570739746094,283.05010986328125,296.6879272460937,299.5028686523437,293.1499938964844,293.1499938964844,279.45001220703125,38931.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6199371814727774,3.619961500167847,8.743702437641332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.75537109375,0.0,1521.7353515625,1895.4371337890625,0.0,4300.0,0.9010037183761596,1.0,0.0,3.0,1.0,0.0
18099600,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9142683148384094,0.6042462587356567,0.5469117164611816,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8719213008880615,0.5272951126098633,0.5024036169052124,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7901200652122498,0.3868283629417419,0.2741222679615021,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7846081256866455,0.3789230585098266,0.3636347353458404,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.670278012752533,0.233562558889389,1.0763510465621948,284.89776611328125,284.95001220703125,299.66851806640625,293.1521301269531,297.9834289550781,297.2167663574219,284.8994445800781,1.0,0.6501451730728149,0.4146857857704162,0.4146857857704162,1.0,1.0,-3.3184633255004883,1.035872220993042,2.2825911045074463,0.2873828411102295,0.864210307598114,0.864210307598114,0.0,223.76266479492188,230.0,58994.02734375,0.0,3349.41845703125,1.0,279.1570739746094,283.05010986328125,296.6879272460937,299.5028686523437,293.1499938964844,293.1499938964844,279.45001220703125,38931.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6199371814727774,3.619961500167847,8.743702437641332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.75537109375,0.0,1521.7353515625,1895.4371337890625,0.0,4300.0,0.9010037183761596,1.0,0.0,3.0,1.0,0.0
18099660,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9098286032676696,0.601852297782898,0.5445089936256409,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8709710240364075,0.5303325653076172,0.5051021575927734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7880988717079163,0.3874107599258423,0.2744320631027221,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7827550172805786,0.3796724677085876,0.3642470240592956,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6682608127593994,0.233599841594696,1.0763400793075562,285.00665283203125,284.95001220703125,299.6875,293.1474914550781,297.990234375,297.2205810546875,285.0057373046875,1.0,0.6517974138259888,0.4138144254684448,0.4138144254684448,1.0,1.0,-3.319906949996948,1.033963322639465,2.2859435081481934,0.2858243286609649,0.960721492767334,0.960721492767334,0.0,226.497787475586,233.0,58283.7265625,0.0,3368.222412109375,1.0,279.4421691894531,283.1755065917969,296.62255859375,299.3357238769531,293.1499938964844,293.1499938964844,279.1499938964844,33455.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7324278354644775,3.732452154159546,9.295571885559184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.291015625,0.0,1607.3499755859375,1895.4371337890625,0.0,4300.0,0.922089159488678,1.0,0.0,3.0,1.0,0.0
18099720,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9098286032676696,0.601852297782898,0.5445089936256409,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8709710240364075,0.5303325653076172,0.5051021575927734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7880988717079163,0.3874107599258423,0.2744320631027221,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7827550172805786,0.3796724677085876,0.3642470240592956,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6682608127593994,0.233599841594696,1.0763400793075562,285.00665283203125,284.95001220703125,299.6875,293.1474914550781,297.990234375,297.2205810546875,285.0057373046875,1.0,0.6517974138259888,0.4138144254684448,0.4138144254684448,1.0,1.0,-3.319906949996948,1.033963322639465,2.2859435081481934,0.2858243286609649,0.960721492767334,0.960721492767334,0.0,226.497787475586,233.0,58283.7265625,0.0,3368.222412109375,1.0,279.4421691894531,283.1755065917969,296.62255859375,299.3357238769531,293.1499938964844,293.1499938964844,279.1499938964844,33455.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7324278354644775,3.732452154159546,9.295571885559184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.291015625,0.0,1607.3499755859375,1895.4371337890625,0.0,4300.0,0.922089159488678,1.0,0.0,3.0,1.0,0.0
18099780,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.904628038406372,0.5979412794113159,0.5415105223655701,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8693182468414307,0.5324636697769165,0.5074823498725891,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7854297161102295,0.387205421924591,0.2745572924613952,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7802954316139221,0.3797654509544372,0.364661693572998,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6657776236534119,0.233238399028778,1.075993299484253,284.8981018066406,284.95001220703125,299.706298828125,293.1429138183594,297.9916076660156,297.2167663574219,284.8997802734375,1.0,0.6534345746040344,0.4129430651664734,0.4129430651664734,1.0,1.0,-3.319406509399414,1.031343936920166,2.288062572479248,0.2842523455619812,0.8634774088859558,0.8634774088859558,0.0,229.76333618164065,236.0,58903.72265625,0.0,3385.592041015625,1.0,279.1571044921875,283.0488586425781,296.6778259277344,299.48687744140625,293.1499938964844,293.1499938964844,279.45001220703125,38923.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615599393844605,3.6156234741210938,8.722759616830444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.8740234375,0.0,1516.9024658203125,1895.4371337890625,0.0,4300.0,0.9000381827354431,1.0,0.0,3.0,1.0,0.0
18099840,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.904628038406372,0.5979412794113159,0.5415105223655701,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8693182468414307,0.5324636697769165,0.5074823498725891,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7854297161102295,0.387205421924591,0.2745572924613952,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7802954316139221,0.3797654509544372,0.364661693572998,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6657776236534119,0.233238399028778,1.075993299484253,284.8981018066406,284.95001220703125,299.706298828125,293.1429138183594,297.9916076660156,297.2167663574219,284.8997802734375,1.0,0.6534345746040344,0.4129430651664734,0.4129430651664734,1.0,1.0,-3.319406509399414,1.031343936920166,2.288062572479248,0.2842523455619812,0.8634774088859558,0.8634774088859558,0.0,229.76333618164065,236.0,58903.72265625,0.0,3385.592041015625,1.0,279.1571044921875,283.0488586425781,296.6778259277344,299.48687744140625,293.1499938964844,293.1499938964844,279.45001220703125,38923.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615599393844605,3.6156234741210938,8.722759616830444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.8740234375,0.0,1516.9024658203125,1895.4371337890625,0.0,4300.0,0.9000381827354431,1.0,0.0,3.0,1.0,0.0
18099900,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9022497534751892,0.5966890454292297,0.5400748252868652,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8685522079467773,0.5339017510414124,0.5086538791656494,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7841390371322632,0.3874129951000213,0.2745932042598724,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7791078686714172,0.3800655603408813,0.3648318350315094,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6645504236221313,0.2332004755735397,1.0755869150161743,285.0163269042969,284.95001220703125,299.71563720703125,293.140625,297.9944152832031,297.2179260253906,285.01812744140625,1.0,0.6541946530342102,0.4125073850154876,0.4125073850154876,1.0,1.0,-3.318841457366944,1.029938578605652,2.288902997970581,0.2831604778766632,0.944922149181366,0.944922149181366,0.0,231.31460571289065,236.0,58058.32421875,0.0,3393.10498046875,1.0,279.4008483886719,283.1822814941406,296.6214904785156,299.27996826171875,293.1499938964844,293.1499938964844,279.45001220703125,34244.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663023710250856,3.6630475521087646,8.953086307883495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.0380859375,0.0,1534.52197265625,1895.4371337890625,0.0,4300.0,0.90860515832901,1.0,0.0,3.0,1.0,0.0
18099960,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9006585478782654,0.5956111550331116,0.5391578674316406,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8684145212173462,0.5354893207550049,0.5101639032363892,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.783471405506134,0.3877715468406677,0.2748534381389618,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7785040140151978,0.3804977536201477,0.365255206823349,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6638452410697937,0.2332770824432373,1.075987696647644,285.00701904296875,284.95001220703125,299.72491455078125,293.1383972167969,297.99835205078125,297.2206726074219,285.0056457519531,1.0,0.6550847887992859,0.4120826423168182,0.4120826423168182,1.0,1.0,-3.3208563327789307,1.0294846296310425,2.2913718223571777,0.2823357880115509,0.9600286483764648,0.9600286483764648,0.0,232.506103515625,239.0,58201.28515625,0.0,3404.47509765625,1.0,279.4429931640625,283.17388916015625,296.612060546875,299.3200378417969,293.1499938964844,293.1499938964844,279.1499938964844,33372.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730273723602295,3.7302980422973633,9.28484553242015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.728515625,0.0,1604.23583984375,1895.4371337890625,0.0,4300.0,0.9213358163833618,1.0,0.0,3.0,1.0,0.0
18100020,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8958619236946106,0.5917825698852539,0.5362407565116882,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8668256402015686,0.5376002788543701,0.5125346779823303,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7808858752250671,0.3875510990619659,0.274972915649414,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7761251330375671,0.3805736005306244,0.3656597435474396,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6614653468132019,0.2329181283712387,1.0756694078445437,284.8983764648437,284.95001220703125,299.74334716796875,293.13397216796875,297.9996337890625,297.2168273925781,284.9000549316406,1.0,0.6567227840423584,0.4112331569194793,0.4112331569194793,1.0,1.0,-3.32045578956604,1.0270153284072876,2.293440341949463,0.2798894345760345,0.8628299236297607,0.8628299236297607,0.0,235.7630157470703,242.0,58821.81640625,0.0,3422.024658203125,1.0,279.1571350097656,283.04754638671875,296.668212890625,299.471923828125,293.1499938964844,293.1499938964844,279.45001220703125,38917.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6118202209472656,3.611844301223755,8.704533911441104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.8671875,0.0,1512.7025146484375,1895.4371337890625,0.0,4300.0,0.8991926908493042,1.0,0.0,3.0,1.0,0.0
18100080,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8958619236946106,0.5917825698852539,0.5362407565116882,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8668256402015686,0.5376002788543701,0.5125346779823303,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7808858752250671,0.3875510990619659,0.274972915649414,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7761251330375671,0.3805736005306244,0.3656597435474396,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6614653468132019,0.2329181283712387,1.0756694078445437,284.8983764648437,284.95001220703125,299.74334716796875,293.13397216796875,297.9996337890625,297.2168273925781,284.9000549316406,1.0,0.6567227840423584,0.4112331569194793,0.4112331569194793,1.0,1.0,-3.32045578956604,1.0270153284072876,2.293440341949463,0.2798894345760345,0.8628299236297607,0.8628299236297607,0.0,235.7630157470703,242.0,58821.81640625,0.0,3422.024658203125,1.0,279.1571350097656,283.04754638671875,296.668212890625,299.471923828125,293.1499938964844,293.1499938964844,279.45001220703125,38917.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6118202209472656,3.611844301223755,8.704533911441104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.8671875,0.0,1512.7025146484375,1895.4371337890625,0.0,4300.0,0.8991926908493042,1.0,0.0,3.0,1.0,0.0
18100140,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8920450806617737,0.589518666267395,0.5339620113372803,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8659682869911194,0.5406139492988586,0.515210747718811,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7789952754974365,0.3881043195724487,0.2752648293972015,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.774398148059845,0.3812919855117798,0.3662452399730682,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.659619152545929,0.2329606711864471,1.075698971748352,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,298.0062561035156,297.220703125,285.0055847167969,1.0,0.6583752036094666,0.4103836715221405,0.4103836715221405,1.0,1.0,-3.322014093399048,1.0252660512924194,2.296748161315918,0.277249664068222,0.9589053392410278,0.9589053392410278,0.0,238.49855041503903,245.0,58124.3671875,0.0,3441.138427734375,1.0,279.4421081542969,283.1722106933594,296.6033020019531,299.3060302734375,293.1499938964844,293.1499938964844,279.1499938964844,33432.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725452184677124,3.725476503372192,9.260858746529266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6171875,0.0,1599.13720703125,1895.4371337890625,0.0,4300.0,0.9205017685890198,1.0,0.0,3.0,1.0,0.0
18100200,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8920450806617737,0.589518666267395,0.5339620113372803,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8659682869911194,0.5406139492988586,0.515210747718811,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7789952754974365,0.3881043195724487,0.2752648293972015,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.774398148059845,0.3812919855117798,0.3662452399730682,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.659619152545929,0.2329606711864471,1.075698971748352,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,298.0062561035156,297.220703125,285.0055847167969,1.0,0.6583752036094666,0.4103836715221405,0.4103836715221405,1.0,1.0,-3.322014093399048,1.0252660512924194,2.296748161315918,0.277249664068222,0.9589053392410278,0.9589053392410278,0.0,238.49855041503903,245.0,58124.3671875,0.0,3441.138427734375,1.0,279.4421081542969,283.1722106933594,296.6033020019531,299.3060302734375,293.1499938964844,293.1499938964844,279.1499938964844,33432.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725452184677124,3.725476503372192,9.260858746529266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6171875,0.0,1599.13720703125,1895.4371337890625,0.0,4300.0,0.9205017685890198,1.0,0.0,3.0,1.0,0.0
18100260,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8874227404594421,0.585776150226593,0.5311062932014465,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.864458441734314,0.5427064299583435,0.5175592303276062,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7765100002288818,0.3878729045391083,0.2753723859786987,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7721170783042908,0.3813552558422088,0.3666334152221679,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6573566198348999,0.2326078414916992,1.0753936767578125,284.89862060546875,284.95001220703125,299.7796325683594,293.1253662109375,298.0073547363281,297.2168273925781,284.9002990722656,1.0,0.6600129008293152,0.409536749124527,0.409536749124527,1.0,1.0,-3.321641683578491,1.0228134393692017,2.298828363418579,0.2746700942516327,0.8622790575027466,0.8622790575027466,0.0,241.76089477539065,248.0,58747.859375,0.0,3458.785888671875,1.0,279.1571350097656,283.0462341308594,296.6591186523437,299.4579772949219,293.1499938964844,293.1499938964844,279.45001220703125,38911.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608565330505371,3.608589410781861,8.688852517479972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.78173828125,0.0,1509.092529296875,1895.4371337890625,0.0,4300.0,0.8984724879264832,1.0,0.0,3.0,1.0,0.0
18100320,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8874227404594421,0.585776150226593,0.5311062932014465,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.864458441734314,0.5427064299583435,0.5175592303276062,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7765100002288818,0.3878729045391083,0.2753723859786987,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7721170783042908,0.3813552558422088,0.3666334152221679,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6573566198348999,0.2326078414916992,1.0753936767578125,284.89862060546875,284.95001220703125,299.7796325683594,293.1253662109375,298.0073547363281,297.2168273925781,284.9002990722656,1.0,0.6600129008293152,0.409536749124527,0.409536749124527,1.0,1.0,-3.321641683578491,1.0228134393692017,2.298828363418579,0.2746700942516327,0.8622790575027466,0.8622790575027466,0.0,241.76089477539065,248.0,58747.859375,0.0,3458.785888671875,1.0,279.1571350097656,283.0462341308594,296.6591186523437,299.4579772949219,293.1499938964844,293.1499938964844,279.45001220703125,38911.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608565330505371,3.608589410781861,8.688852517479972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.78173828125,0.0,1509.092529296875,1895.4371337890625,0.0,4300.0,0.8984724879264832,1.0,0.0,3.0,1.0,0.0
