time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100380,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8837884068489075,0.5835831165313721,0.5288931131362915,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8636863231658936,0.5457097291946411,0.5202231407165527,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7747247815132141,0.3884172737598419,0.2756576538085937,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7704918384552002,0.3820639550685882,0.36720871925354,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6556274890899658,0.2326574176549911,1.0754523277282717,285.0063781738281,284.95001220703125,299.7974853515625,293.1212158203125,298.0137634277344,297.2206420898437,285.0054931640625,1.0,0.6616672873497009,0.408689796924591,0.408689796924591,1.0,1.0,-3.323279857635498,1.0210691690444946,2.302210569381714,0.2723232805728912,0.9581414461135864,0.9581414461135864,0.0,244.4952850341797,251.0,58054.84375,0.0,3478.10107421875,1.0,279.44207763671875,283.17059326171875,296.5943908691406,299.2926025390625,293.1499938964844,293.1499938964844,279.1499938964844,33424.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722599744796753,3.722624063491821,9.246683703167946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.2119140625,0.0,1595.798583984375,1895.4371337890625,0.0,4300.0,0.9198535680770874,1.0,0.0,3.0,1.0,0.0
18100440,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8837884068489075,0.5835831165313721,0.5288931131362915,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8636863231658936,0.5457097291946411,0.5202231407165527,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7747247815132141,0.3884172737598419,0.2756576538085937,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7704918384552002,0.3820639550685882,0.36720871925354,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6556274890899658,0.2326574176549911,1.0754523277282717,285.0063781738281,284.95001220703125,299.7974853515625,293.1212158203125,298.0137634277344,297.2206420898437,285.0054931640625,1.0,0.6616672873497009,0.408689796924591,0.408689796924591,1.0,1.0,-3.323279857635498,1.0210691690444946,2.302210569381714,0.2723232805728912,0.9581414461135864,0.9581414461135864,0.0,244.4952850341797,251.0,58054.84375,0.0,3478.10107421875,1.0,279.44207763671875,283.17059326171875,296.5943908691406,299.2926025390625,293.1499938964844,293.1499938964844,279.1499938964844,33424.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722599744796753,3.722624063491821,9.246683703167946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.2119140625,0.0,1595.798583984375,1895.4371337890625,0.0,4300.0,0.9198535680770874,1.0,0.0,3.0,1.0,0.0
18100500,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8819423913955688,0.5818402171134949,0.5277653932571411,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8632857203483582,0.5468292236328125,0.521574854850769,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7738407254219055,0.3883791863918304,0.2758283615112304,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7696875929832458,0.3821628093719482,0.3675342798233032,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.654802143573761,0.2325443774461746,1.0757343769073486,284.875244140625,284.95001220703125,299.8063659667969,293.1191711425781,298.01483154296875,297.21954345703125,284.8724365234375,1.0,0.6625548601150513,0.4082663357257843,0.4082663357257843,1.0,1.0,-3.324491500854492,1.0203222036361694,2.3041694164276123,0.2713675200939178,0.8683158755302429,0.8683158755302429,0.0,245.933822631836,251.0,58992.0234375,0.0,3489.06884765625,1.0,279.19598388671875,283.0208740234375,296.6469116210937,299.5018310546875,293.1499938964844,293.1499938964844,279.1499938964844,37509.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692669630050659,3.6926944255828857,9.098592386180826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.599609375,0.0,1592.5849609375,1895.4371337890625,0.0,4300.0,0.9137384295463562,1.0,0.0,3.0,1.0,0.0
18100560,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8793838620185852,0.5799295902252197,0.5261121392250061,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8622798919677734,0.5477827191352844,0.5225544571876526,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7723654508590698,0.3881770074367523,0.2757583260536194,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7683324217796326,0.3821166753768921,0.3675862550735473,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6534997820854187,0.2323115170001983,1.0751726627349854,284.8986511230469,284.95001220703125,299.815185546875,293.1171569824219,298.0146484375,297.2167053222656,284.90045166015625,1.0,0.6633065342903137,0.4078598022460937,0.4078598022460937,1.0,1.0,-3.3229868412017822,1.018660545349121,2.304326295852661,0.2700826823711395,0.8616598844528198,0.8616598844528198,0.0,247.75547790527344,254.0,58677.55859375,0.0,3495.92236328125,1.0,279.1573486328125,283.0448608398437,296.65045166015625,299.44500732421875,293.1499938964844,293.1499938964844,279.45001220703125,38925.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605561494827272,3.60558557510376,8.674393257024349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.10107421875,0.0,1505.91162109375,1895.4371337890625,0.0,4300.0,0.8978059887886047,1.0,0.0,3.0,1.0,0.0
18100620,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.875922679901123,0.5778084397315979,0.5239648222923279,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8615738153457642,0.5507712960243225,0.5252026319503784,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7706695795059204,0.3887109160423279,0.2760363221168518,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7667927742004395,0.3828146457672119,0.3681509792804718,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6518709063529968,0.2323661297559738,1.0752551555633545,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.0209655761719,297.2204895019531,285.00543212890625,1.0,0.6649628281593323,0.4070467054843902,0.4070467054843902,1.0,1.0,-3.324692726135254,1.017012357711792,2.307680130004883,0.2679896652698517,0.9574947357177734,0.9574947357177734,0.0,250.491943359375,257.0,57991.8046875,0.0,3515.43212890625,1.0,279.44207763671875,283.1689758300781,296.58599853515625,299.2800598144531,293.1499938964844,293.1499938964844,279.1499938964844,33418.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720138311386109,3.7201626300811768,9.234459525941928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7265625,0.0,1592.9197998046875,1895.4371337890625,0.0,4300.0,0.9192959070205688,1.0,0.0,3.0,1.0,0.0
18100680,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.875922679901123,0.5778084397315979,0.5239648222923279,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8615738153457642,0.5507712960243225,0.5252026319503784,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7706695795059204,0.3887109160423279,0.2760363221168518,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7667927742004395,0.3828146457672119,0.3681509792804718,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6518709063529968,0.2323661297559738,1.0752551555633545,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.0209655761719,297.2204895019531,285.00543212890625,1.0,0.6649628281593323,0.4070467054843902,0.4070467054843902,1.0,1.0,-3.324692726135254,1.017012357711792,2.307680130004883,0.2679896652698517,0.9574947357177734,0.9574947357177734,0.0,250.491943359375,257.0,57991.8046875,0.0,3515.43212890625,1.0,279.44207763671875,283.1689758300781,296.58599853515625,299.2800598144531,293.1499938964844,293.1499938964844,279.1499938964844,33418.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720138311386109,3.7201626300811768,9.234459525941928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7265625,0.0,1592.9197998046875,1895.4371337890625,0.0,4300.0,0.9192959070205688,1.0,0.0,3.0,1.0,0.0
18100740,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8717213869094849,0.5742437839508057,0.5212572813034058,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8602464199066162,0.5528200268745422,0.5275120139122009,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7684159874916077,0.3884616494178772,0.2761293649673462,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7647342085838318,0.382855474948883,0.3685168325901031,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6498569250106812,0.2320251166820526,1.0749939680099487,284.8990478515625,284.95001220703125,299.8500061035156,293.1093444824219,298.02166748046875,297.21649169921875,284.90069580078125,1.0,0.6666032671928406,0.4062336385250091,0.4062336385250091,1.0,1.0,-3.324460744857788,1.014660120010376,2.309800624847412,0.2659066915512085,0.86136794090271,0.86136794090271,0.0,253.75405883789065,260.0,58618.5234375,0.0,3533.410888671875,1.0,279.1571960449219,283.04351806640625,296.64239501953125,299.4327392578125,293.1499938964844,293.1499938964844,279.45001220703125,38901.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603206157684326,3.603230237960816,8.66306436364539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.6416015625,0.0,1503.1611328125,1895.4371337890625,0.0,4300.0,0.8972797393798828,1.0,0.0,3.0,1.0,0.0
18100800,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8717213869094849,0.5742437839508057,0.5212572813034058,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8602464199066162,0.5528200268745422,0.5275120139122009,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7684159874916077,0.3884616494178772,0.2761293649673462,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7647342085838318,0.382855474948883,0.3685168325901031,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6498569250106812,0.2320251166820526,1.0749939680099487,284.8990478515625,284.95001220703125,299.8500061035156,293.1093444824219,298.02166748046875,297.21649169921875,284.90069580078125,1.0,0.6666032671928406,0.4062336385250091,0.4062336385250091,1.0,1.0,-3.324460744857788,1.014660120010376,2.309800624847412,0.2659066915512085,0.86136794090271,0.86136794090271,0.0,253.75405883789065,260.0,58618.5234375,0.0,3533.410888671875,1.0,279.1571960449219,283.04351806640625,296.64239501953125,299.4327392578125,293.1499938964844,293.1499938964844,279.45001220703125,38901.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603206157684326,3.603230237960816,8.66306436364539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.6416015625,0.0,1503.1611328125,1895.4371337890625,0.0,4300.0,0.8972797393798828,1.0,0.0,3.0,1.0,0.0
18100860,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8656360507011414,0.5702126026153564,0.5178731083869934,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8568103313446045,0.5536664724349976,0.5286816954612732,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7639838457107544,0.3868708312511444,0.2753191292285919,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7604455947875977,0.3813546299934387,0.3675636351108551,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6453072428703308,0.229761853814125,1.0675278902053833,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.0128173828125,297.1994323730469,284.992919921875,1.0,0.667326807975769,0.4054683446884155,0.4054683446884155,1.0,1.0,-3.3107106685638428,1.0076762437820437,2.303034543991089,0.2623466551303863,0.9455062747001648,0.9455062747001648,0.0,258.4808959960937,263.0,57664.18359375,0.0,3528.1982421875,1.0,279.4420166015625,283.16070556640625,296.5758056640625,299.2562561035156,293.1499938964844,293.1499938964844,279.1499938964844,33792.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7074244022369385,3.707448482513428,9.171448027700536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9892578125,0.0,1581.2244873046875,1895.4371337890625,0.0,4300.0,0.916600227355957,1.0,0.0,3.0,1.0,0.0
18100920,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8656360507011414,0.5702126026153564,0.5178731083869934,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8568103313446045,0.5536664724349976,0.5286816954612732,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7639838457107544,0.3868708312511444,0.2753191292285919,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7604455947875977,0.3813546299934387,0.3675636351108551,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6453072428703308,0.229761853814125,1.0675278902053833,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.0128173828125,297.1994323730469,284.992919921875,1.0,0.667326807975769,0.4054683446884155,0.4054683446884155,1.0,1.0,-3.3107106685638428,1.0076762437820437,2.303034543991089,0.2623466551303863,0.9455062747001648,0.9455062747001648,0.0,258.4808959960937,263.0,57664.18359375,0.0,3528.1982421875,1.0,279.4420166015625,283.16070556640625,296.5758056640625,299.2562561035156,293.1499938964844,293.1499938964844,279.1499938964844,33792.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7074244022369385,3.707448482513428,9.171448027700536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9892578125,0.0,1581.2244873046875,1895.4371337890625,0.0,4300.0,0.916600227355957,1.0,0.0,3.0,1.0,0.0
18100980,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8602678775787354,0.565822184085846,0.5142768621444702,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8540781140327454,0.5545433163642883,0.5297451615333557,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7602925896644592,0.3855323493480682,0.2745362520217895,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7568674087524414,0.3801570534706116,0.3666147291660309,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6414089798927307,0.2279892861843109,1.060169696807861,284.8935241699219,284.95001220703125,299.8842468261719,293.102294921875,298.0064392089844,297.18609619140625,284.8951110839844,1.0,0.667632520198822,0.4047030806541443,0.4047030806541443,1.0,1.0,-3.2967350482940674,1.0006242990493774,2.2961108684539795,0.2587732374668121,0.846756637096405,0.846756637096405,0.0,262.3575439453125,266.0,57916.80078125,0.0,3517.68310546875,1.0,279.1574401855469,283.0475769042969,296.6228332519531,299.37603759765625,293.1499938964844,293.1499938964844,279.45001220703125,39603.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556429624557495,3.5564534664154053,8.439597536380461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.298828125,0.0,1457.807861328125,1895.4371337890625,0.0,4300.0,0.8875404000282288,1.0,0.0,3.0,1.0,0.0
18101040,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8602678775787354,0.565822184085846,0.5142768621444702,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8540781140327454,0.5545433163642883,0.5297451615333557,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7602925896644592,0.3855323493480682,0.2745362520217895,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7568674087524414,0.3801570534706116,0.3666147291660309,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6414089798927307,0.2279892861843109,1.060169696807861,284.8935241699219,284.95001220703125,299.8842468261719,293.102294921875,298.0064392089844,297.18609619140625,284.8951110839844,1.0,0.667632520198822,0.4047030806541443,0.4047030806541443,1.0,1.0,-3.2967350482940674,1.0006242990493774,2.2961108684539795,0.2587732374668121,0.846756637096405,0.846756637096405,0.0,262.3575439453125,266.0,57916.80078125,0.0,3517.68310546875,1.0,279.1574401855469,283.0475769042969,296.6228332519531,299.37603759765625,293.1499938964844,293.1499938964844,279.45001220703125,39603.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556429624557495,3.5564534664154053,8.439597536380461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.298828125,0.0,1457.807861328125,1895.4371337890625,0.0,4300.0,0.8875404000282288,1.0,0.0,3.0,1.0,0.0
18101100,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8582136631011963,0.5644745826721191,0.512748658657074,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8532732725143433,0.5555679798126221,0.5304821729660034,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.759000837802887,0.3853856027126312,0.274294376373291,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7556183934211731,0.3800217509269714,0.3663300573825836,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6399785876274109,0.2274651378393173,1.057343363761902,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.0072937011719,297.1850891113281,285.0094909667969,1.0,0.667798638343811,0.4043204486370086,0.4043204486370086,1.0,1.0,-3.291743040084839,0.9978060126304626,2.2939369678497314,0.2571759223937988,0.9236857295036316,0.9236857295036316,0.0,263.7969970703125,266.0,57022.171875,0.0,3514.254638671875,1.0,279.3993225097656,283.1783142089844,296.5628356933594,299.1607360839844,293.1499938964844,293.1499938964844,279.45001220703125,34557.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6004409790039062,3.600464344024658,8.649772667013167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.13671875,0.0,1468.0819091796875,1895.4371337890625,0.0,4300.0,0.8949280977249146,1.0,0.0,3.0,1.0,0.0
18101160,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.856880784034729,0.5633224844932556,0.511751115322113,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.853096604347229,0.5567885041236877,0.531627893447876,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.758334755897522,0.3854423463344574,0.2743267118930816,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7549603581428528,0.3800778090953827,0.3663721084594726,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6390969753265381,0.2271319925785064,1.0557376146316528,284.9960632324219,284.95001220703125,299.9012145996094,293.09912109375,298.0101318359375,297.1863708496094,284.9947204589844,1.0,0.6681462526321411,0.4040991961956024,0.4040991961956024,1.0,1.0,-3.2900760173797607,0.9965704679489136,2.2935056686401367,0.2564695477485657,0.9336172938346864,0.9336172938346864,0.0,264.8157043457031,269.0,57089.46875,0.0,3516.135009765625,1.0,279.44244384765625,283.169189453125,296.5507507324219,299.1925964355469,293.1499938964844,293.1499938964844,279.1499938964844,33709.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662753343582153,3.662776947021485,8.951764129960793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9287109375,0.0,1530.2081298828125,1895.4371337890625,0.0,4300.0,0.9063410758972168,1.0,0.0,3.0,1.0,0.0
18101220,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8531354665756226,0.5596134066581726,0.5088536739349365,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.851861834526062,0.5583062171936035,0.5333821773529053,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7562121152877808,0.3848014771938324,0.2741032540798187,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7529303431510925,0.3795804679393768,0.3661705553531647,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6368688941001892,0.2261662036180496,1.0523415803909302,284.9020080566406,284.95001220703125,299.9181213378906,293.09619140625,298.01055908203125,297.1814880371094,284.9034423828125,1.0,0.6688737869262695,0.4036566913127899,0.4036566913127899,1.0,1.0,-3.2841134071350098,0.9932323098182678,2.2908811569213867,0.2548266947269439,0.8438877463340759,0.8438877463340759,0.0,267.6159362792969,272.0,57501.80859375,0.0,3518.08154296875,1.0,279.15777587890625,283.0591735839844,296.6016845703125,299.3250732421875,293.1499938964844,293.1499938964844,279.45001220703125,39231.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5212738513946533,3.5212972164154053,8.273569278571813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.22509765625,0.0,1417.9400634765625,1895.4371337890625,0.0,4300.0,0.8795121908187866,1.0,0.0,3.0,1.0,0.0
18101280,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8531354665756226,0.5596134066581726,0.5088536739349365,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.851861834526062,0.5583062171936035,0.5333821773529053,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7562121152877808,0.3848014771938324,0.2741032540798187,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7529303431510925,0.3795804679393768,0.3661705553531647,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6368688941001892,0.2261662036180496,1.0523415803909302,284.9020080566406,284.95001220703125,299.9181213378906,293.09619140625,298.01055908203125,297.1814880371094,284.9034423828125,1.0,0.6688737869262695,0.4036566913127899,0.4036566913127899,1.0,1.0,-3.2841134071350098,0.9932323098182678,2.2908811569213867,0.2548266947269439,0.8438877463340759,0.8438877463340759,0.0,267.6159362792969,272.0,57501.80859375,0.0,3518.08154296875,1.0,279.15777587890625,283.0591735839844,296.6016845703125,299.3250732421875,293.1499938964844,293.1499938964844,279.45001220703125,39231.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5212738513946533,3.5212972164154053,8.273569278571813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.22509765625,0.0,1417.9400634765625,1895.4371337890625,0.0,4300.0,0.8795121908187866,1.0,0.0,3.0,1.0,0.0
18101340,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8502147793769836,0.5573859810829163,0.5066410899162292,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8512685894966125,0.5608007907867432,0.5355694890022278,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7547129392623901,0.3849915862083435,0.2741426825523376,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.751487672328949,0.3797973692417145,0.3662789762020111,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6351802945137024,0.2257155179977417,1.0500794649124146,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,298.0172119140625,297.185302734375,284.9988708496094,1.0,0.6698183417320251,0.403214156627655,0.403214156627655,1.0,1.0,-3.2815310955047607,0.9911125302314758,2.2904186248779297,0.2531245350837707,0.9314042925834656,0.9314042925834656,0.0,269.9739074707031,275.0,56804.62890625,0.0,3525.35107421875,1.0,279.4414367675781,283.17486572265625,296.5352783203125,299.1563415527344,293.1499938964844,293.1499938964844,279.1499938964844,33504.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6374223232269287,3.6374456882476807,8.828374689073826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.80078125,0.0,1500.61181640625,1895.4371337890625,0.0,4300.0,0.9007222056388856,1.0,0.0,3.0,1.0,0.0
18101400,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8502147793769836,0.5573859810829163,0.5066410899162292,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8512685894966125,0.5608007907867432,0.5355694890022278,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7547129392623901,0.3849915862083435,0.2741426825523376,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.751487672328949,0.3797973692417145,0.3662789762020111,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6351802945137024,0.2257155179977417,1.0500794649124146,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,298.0172119140625,297.185302734375,284.9988708496094,1.0,0.6698183417320251,0.403214156627655,0.403214156627655,1.0,1.0,-3.2815310955047607,0.9911125302314758,2.2904186248779297,0.2531245350837707,0.9314042925834656,0.9314042925834656,0.0,269.9739074707031,275.0,56804.62890625,0.0,3525.35107421875,1.0,279.4414367675781,283.17486572265625,296.5352783203125,299.1563415527344,293.1499938964844,293.1499938964844,279.1499938964844,33504.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6374223232269287,3.6374456882476807,8.828374689073826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.80078125,0.0,1500.61181640625,1895.4371337890625,0.0,4300.0,0.9007222056388856,1.0,0.0,3.0,1.0,0.0
18101460,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8465814590454102,0.5538405179977417,0.5038934350013733,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8500479459762573,0.5624023675918579,0.5374253392219543,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7526759505271912,0.3844725787639618,0.2740206718444824,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7495457530021667,0.379421204328537,0.3662204444408417,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6331657767295837,0.2249541729688644,1.0477839708328247,284.9044494628906,284.95001220703125,299.9516906738281,293.0908203125,298.0182800292969,297.1817932128906,284.9052734375,1.0,0.6708664894104004,0.4026093482971191,0.4026093482971191,1.0,1.0,-3.2774882316589355,0.9880552887916564,2.2894327640533447,0.2506728768348694,0.8428638577461243,0.8428638577461243,0.0,272.9644470214844,263.0,57289.65234375,0.0,3532.758544921875,1.0,279.1584777832031,283.0619201660156,296.5886535644531,299.2970275878906,293.1499938964844,293.1499938964844,279.45001220703125,38916.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.507332801818848,3.5073561668396,8.208187409763923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.13916015625,0.0,1401.129638671875,1895.4371337890625,0.0,4300.0,0.8761534094810486,1.0,0.0,3.0,1.0,0.0
18101520,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8465814590454102,0.5538405179977417,0.5038934350013733,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8500479459762573,0.5624023675918579,0.5374253392219543,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7526759505271912,0.3844725787639618,0.2740206718444824,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7495457530021667,0.379421204328537,0.3662204444408417,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6331657767295837,0.2249541729688644,1.0477839708328247,284.9044494628906,284.95001220703125,299.9516906738281,293.0908203125,298.0182800292969,297.1817932128906,284.9052734375,1.0,0.6708664894104004,0.4026093482971191,0.4026093482971191,1.0,1.0,-3.2774882316589355,0.9880552887916564,2.2894327640533447,0.2506728768348694,0.8428638577461243,0.8428638577461243,0.0,272.9644470214844,263.0,57289.65234375,0.0,3532.758544921875,1.0,279.1584777832031,283.0619201660156,296.5886535644531,299.2970275878906,293.1499938964844,293.1499938964844,279.45001220703125,38916.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.507332801818848,3.5073561668396,8.208187409763923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.13916015625,0.0,1401.129638671875,1895.4371337890625,0.0,4300.0,0.8761534094810486,1.0,0.0,3.0,1.0,0.0
18101580,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.848098874092102,0.5517329573631287,0.5015489459037781,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8538839221000671,0.5649312734603882,0.539394199848175,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7550981640815735,0.3847459554672241,0.2739292979240417,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7519614100456238,0.3796984255313873,0.3661353290081024,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6346587538719177,0.2246231287717819,1.0448874235153198,284.998291015625,284.95001220703125,299.9683532714844,293.08837890625,298.0249328613281,297.18634033203125,284.9972839355469,1.0,0.6678262948989868,0.4020045399665832,0.4020045399665832,1.0,1.0,-3.273335695266724,0.9849634766578674,2.288372278213501,0.2479259371757507,0.9277817010879515,0.9277817010879515,0.0,268.6351623535156,251.0,56582.8203125,0.0,3499.009521484375,1.0,279.4413452148437,283.1745910644531,296.5242919921875,299.1316223144531,293.1499938964844,293.1499938964844,279.1499938964844,33471.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623477935791016,3.623501300811768,8.760815717323567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8583984375,0.0,1485.0821533203125,1895.4371337890625,0.0,4300.0,0.8975386023521423,1.0,0.0,3.0,1.0,0.0
18101640,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.848098874092102,0.5517329573631287,0.5015489459037781,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8538839221000671,0.5649312734603882,0.539394199848175,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7550981640815735,0.3847459554672241,0.2739292979240417,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7519614100456238,0.3796984255313873,0.3661353290081024,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6346587538719177,0.2246231287717819,1.0448874235153198,284.998291015625,284.95001220703125,299.9683532714844,293.08837890625,298.0249328613281,297.18634033203125,284.9972839355469,1.0,0.6678262948989868,0.4020045399665832,0.4020045399665832,1.0,1.0,-3.273335695266724,0.9849634766578674,2.288372278213501,0.2479259371757507,0.9277817010879515,0.9277817010879515,0.0,268.6351623535156,251.0,56582.8203125,0.0,3499.009521484375,1.0,279.4413452148437,283.1745910644531,296.5242919921875,299.1316223144531,293.1499938964844,293.1499938964844,279.1499938964844,33471.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623477935791016,3.623501300811768,8.760815717323567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8583984375,0.0,1485.0821533203125,1895.4371337890625,0.0,4300.0,0.8975386023521423,1.0,0.0,3.0,1.0,0.0
18101700,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8498822450637817,0.5501000285148621,0.5002936720848083,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8568872809410095,0.5658162832260132,0.5403245687484741,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7572730779647827,0.38460573554039,0.2738708555698395,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7541171908378601,0.3796030580997467,0.3660695850849151,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6361958384513855,0.2243490517139434,1.043448805809021,284.8727722167969,284.95001220703125,299.9766845703125,293.0871887207031,298.0261535644531,297.1856994628906,284.8711242675781,1.0,0.6655923128128052,0.4017021358013153,0.4017021358013153,1.0,1.0,-3.2710719108581543,0.9833441972732544,2.287727832794189,0.2466555535793304,0.8395848870277405,0.8395848870277405,0.0,264.9683532714844,251.0,57350.1953125,0.0,3473.340576171875,1.0,279.1988830566406,283.03387451171875,296.575927734375,299.3312072753906,293.1499938964844,293.1499938964844,279.1499938964844,38234.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578301191329956,3.578324794769287,8.543721605747123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.953125,0.0,1471.2435302734375,1895.4371337890625,0.0,4300.0,0.888440728187561,1.0,0.0,3.0,1.0,0.0
18101760,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8516145348548889,0.5483894944190979,0.498572826385498,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8599319458007812,0.5665993690490723,0.5408905148506165,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7594420909881592,0.3843708038330078,0.2735901176929474,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7562918663024902,0.3794176876544952,0.3657426834106445,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6377341151237488,0.2240044027566909,1.0412228107452393,284.90301513671875,284.95001220703125,299.9849853515625,293.0860595703125,298.0265808105469,297.18389892578125,284.9043273925781,1.0,0.6628968715667725,0.4014298617839813,0.4014298617839813,1.0,1.0,-3.266277313232422,0.9809190034866332,2.285358190536499,0.2451402992010116,0.8385039567947388,0.8385039567947388,0.0,260.9833068847656,239.0,56998.37890625,0.0,3440.170654296875,1.0,279.1583251953125,283.0633850097656,296.5775451660156,299.26934814453125,293.1499938964844,293.1499938964844,279.45001220703125,39128.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.487384796142578,3.487407684326172,8.115084142445994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.369140625,0.0,1382.031005859375,1895.4371337890625,0.0,4300.0,0.8718931078910828,1.0,0.0,3.0,1.0,0.0
18101820,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8576614856719971,0.546497106552124,0.4962018430233001,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8685081005096436,0.5692258477210999,0.5427175760269165,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7660074234008789,0.3848285377025604,0.2734540402889251,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7627668380737305,0.379817396402359,0.3655413687229156,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6425244808197021,0.2238394021987915,1.0379791259765625,284.99639892578125,284.95001220703125,300.0015563964844,293.0838317871094,298.0340576171875,297.18963623046875,284.9953918457031,1.0,0.6569929718971252,0.4008853435516357,0.4008853435516357,1.0,1.0,-3.2613089084625244,0.9776782393455504,2.283630847930908,0.242984265089035,0.9221276640892028,0.9221276640892028,0.0,250.89208984375,227.0,56303.3671875,0.0,3372.72802734375,1.0,279.4411926269531,283.1752014160156,296.5123291015625,299.1024169921875,293.1499938964844,293.1499938964844,279.1499938964844,33514.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6048989295959473,3.60492205619812,8.671206046528823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.65234375,0.0,1465.204345703125,1895.4371337890625,0.0,4300.0,0.8933441042900085,1.0,0.0,3.0,1.0,0.0
18101880,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8576614856719971,0.546497106552124,0.4962018430233001,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8685081005096436,0.5692258477210999,0.5427175760269165,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7660074234008789,0.3848285377025604,0.2734540402889251,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7627668380737305,0.379817396402359,0.3655413687229156,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6425244808197021,0.2238394021987915,1.0379791259765625,284.99639892578125,284.95001220703125,300.0015563964844,293.0838317871094,298.0340576171875,297.18963623046875,284.9953918457031,1.0,0.6569929718971252,0.4008853435516357,0.4008853435516357,1.0,1.0,-3.2613089084625244,0.9776782393455504,2.283630847930908,0.242984265089035,0.9221276640892028,0.9221276640892028,0.0,250.89208984375,227.0,56303.3671875,0.0,3372.72802734375,1.0,279.4411926269531,283.1752014160156,296.5123291015625,299.1024169921875,293.1499938964844,293.1499938964844,279.1499938964844,33514.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6048989295959473,3.60492205619812,8.671206046528823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.65234375,0.0,1465.204345703125,1895.4371337890625,0.0,4300.0,0.8933441042900085,1.0,0.0,3.0,1.0,0.0
18101940,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.864330530166626,0.5433768033981323,0.4932998120784759,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8779361248016357,0.5709838271141052,0.5441738963127136,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7733032703399658,0.3846421539783478,0.2731533944606781,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.769984245300293,0.3796542882919311,0.365137368440628,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6479766964912415,0.223376452922821,1.0344491004943848,284.9050598144531,284.95001220703125,300.01806640625,293.0816650390625,298.03631591796875,297.1880798339844,284.9057006835937,1.0,0.6505265235900879,0.4003407955169678,0.4003407955169678,1.0,1.0,-3.2544867992401123,0.9737518429756165,2.2807350158691406,0.2412236034870147,0.8355036377906799,0.8355036377906799,0.0,240.2970733642578,215.0,56724.30078125,0.0,3298.538818359375,1.0,279.1587829589844,283.0671081542969,296.5648803710937,299.23858642578125,293.1499938964844,293.1499938964844,279.45001220703125,38968.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4686429500579834,3.468665599822998,8.028094384826545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.51220703125,0.0,1361.7135009765625,1895.4371337890625,0.0,4300.0,0.8676785230636597,1.0,0.0,3.0,1.0,0.0
18102000,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.864330530166626,0.5433768033981323,0.4932998120784759,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8779361248016357,0.5709838271141052,0.5441738963127136,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7733032703399658,0.3846421539783478,0.2731533944606781,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.769984245300293,0.3796542882919311,0.365137368440628,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6479766964912415,0.223376452922821,1.0344491004943848,284.9050598144531,284.95001220703125,300.01806640625,293.0816650390625,298.03631591796875,297.1880798339844,284.9057006835937,1.0,0.6505265235900879,0.4003407955169678,0.4003407955169678,1.0,1.0,-3.2544867992401123,0.9737518429756165,2.2807350158691406,0.2412236034870147,0.8355036377906799,0.8355036377906799,0.0,240.2970733642578,215.0,56724.30078125,0.0,3298.538818359375,1.0,279.1587829589844,283.0671081542969,296.5648803710937,299.23858642578125,293.1499938964844,293.1499938964844,279.45001220703125,38968.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4686429500579834,3.468665599822998,8.028094384826545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.51220703125,0.0,1361.7135009765625,1895.4371337890625,0.0,4300.0,0.8676785230636597,1.0,0.0,3.0,1.0,0.0
18102060,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8731041550636292,0.5416514277458191,0.4910386800765991,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8894345164299011,0.5736733078956604,0.546010434627533,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7824345827102661,0.3852665722370147,0.2730946242809295,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7789701223373413,0.3801429271697998,0.3649682700634002,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.654904305934906,0.2233356833457946,1.0315133333206177,284.9962158203125,284.95001220703125,300.0345764160156,293.0795593261719,298.0442810058594,297.1943054199219,284.9953308105469,1.0,0.6438048481941223,0.39989173412323,0.39989173412323,1.0,1.0,-3.2501652240753174,0.970960021018982,2.279205322265625,0.2399672418832779,0.9177865386009216,0.9177865386009216,0.0,228.655029296875,203.0,56044.08203125,0.0,3224.364013671875,1.0,279.4410095214844,283.17724609375,296.5004577636719,299.07379150390625,293.1499938964844,293.1499938964844,279.1499938964844,33476.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585983991622925,3.5860071182250977,8.58044870710728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.3271484375,0.0,1444.55517578125,1895.4371337890625,0.0,4300.0,0.8891185522079468,1.0,0.0,3.0,1.0,0.0
18102120,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8731041550636292,0.5416514277458191,0.4910386800765991,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8894345164299011,0.5736733078956604,0.546010434627533,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7824345827102661,0.3852665722370147,0.2730946242809295,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7789701223373413,0.3801429271697998,0.3649682700634002,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.654904305934906,0.2233356833457946,1.0315133333206177,284.9962158203125,284.95001220703125,300.0345764160156,293.0795593261719,298.0442810058594,297.1943054199219,284.9953308105469,1.0,0.6438048481941223,0.39989173412323,0.39989173412323,1.0,1.0,-3.2501652240753174,0.970960021018982,2.279205322265625,0.2399672418832779,0.9177865386009216,0.9177865386009216,0.0,228.655029296875,203.0,56044.08203125,0.0,3224.364013671875,1.0,279.4410095214844,283.17724609375,296.5004577636719,299.07379150390625,293.1499938964844,293.1499938964844,279.1499938964844,33476.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585983991622925,3.5860071182250977,8.58044870710728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.3271484375,0.0,1444.55517578125,1895.4371337890625,0.0,4300.0,0.8891185522079468,1.0,0.0,3.0,1.0,0.0
18102180,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8780277967453003,0.5401422381401062,0.489804595708847,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8958197236061096,0.5746515393257141,0.5469433665275574,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7875638008117676,0.3852914869785309,0.2730838060379028,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7840207815170288,0.380136102437973,0.3648968636989593,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6588843464851379,0.2231830358505249,1.030193328857422,284.8729248046875,284.95001220703125,300.0431213378906,293.0784912109375,298.0460205078125,297.1941223144531,284.8726501464844,1.0,0.640285074710846,0.3996582329273224,0.3996582329273224,1.0,1.0,-3.2481236457824707,0.969584345817566,2.2785391807556152,0.2393520325422287,0.829814076423645,0.829814076423645,0.0,222.59197998046875,203.0,56757.06640625,0.0,3186.259033203125,1.0,279.1964111328125,283.0399475097656,296.55322265625,299.2701721191406,293.1499938964844,293.1499938964844,279.1499938964844,38649.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5308969020843506,3.5309202671051025,8.31885188290471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.857421875,0.0,1423.83203125,1895.4371337890625,0.0,4300.0,0.8782757520675659,1.0,0.0,3.0,1.0,0.0
