time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102240,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8822004199028015,0.5387030839920044,0.4882554709911346,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.901401698589325,0.5754756927490234,0.5474774837493896,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7919958233833313,0.3852421641349792,0.2728815674781799,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7884086966514587,0.3800542056560516,0.3646032512187958,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.662345826625824,0.222976803779602,1.0283094644546509,284.9065246582031,284.95001220703125,300.051025390625,293.0774841308594,298.046875,297.1929626464844,284.9070739746094,1.0,0.6368915438652039,0.3994427025318146,0.3994427025318146,1.0,1.0,-3.2440426349639893,0.9675619602203368,2.2764806747436523,0.2383086830377578,0.8328568935394287,0.8328568935394287,0.0,217.25607299804688,191.0,56473.26953125,0.0,3147.79443359375,1.0,279.158935546875,283.0704345703125,296.5534362792969,299.2109680175781,293.1499938964844,293.1499938964844,279.45001220703125,38907.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.450669527053833,3.4506924152374268,7.945112656670972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.544921875,0.0,1343.0731201171875,1895.4371337890625,0.0,4300.0,0.8636754751205444,1.0,0.0,3.0,1.0,0.0
18102300,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8873513340950012,0.5378450751304626,0.486969530582428,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9081151485443116,0.5767766833305359,0.5482425689697266,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.797274649143219,0.3855628967285156,0.2727946937084198,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7936145663261414,0.3802716135978699,0.3644237518310547,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6665010452270508,0.2229491621255874,1.0266404151916504,285.0129089355469,284.95001220703125,300.0592346191406,293.07647705078125,298.0504455566406,297.1954650878906,285.01397705078125,1.0,0.6333560347557068,0.3992181718349457,0.3992181718349457,1.0,1.0,-3.241082668304444,0.965923309326172,2.2751593589782715,0.2371153533458709,0.9069137573242188,0.9069137573242188,0.0,211.38999938964844,191.0,55700.95703125,0.0,3108.922607421875,1.0,279.3969116210937,283.19219970703125,296.4980773925781,299.0091552734375,293.1499938964844,293.1499938964844,279.45001220703125,34044.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.502673864364624,3.5026960372924805,8.186394779841066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.46337890625,0.0,1361.31103515625,1895.4371337890625,0.0,4300.0,0.8727491497993469,1.0,0.0,3.0,1.0,0.0
18102360,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8935148119926453,0.5371105670928955,0.4860997796058655,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9162898063659668,0.5781922340393066,0.5493240356445312,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8034234046936035,0.3860165476799011,0.2729154229164123,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7996568083763123,0.380596786737442,0.3644718825817108,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6714249849319458,0.2230159938335418,1.0256812572479248,284.9962158203125,284.95001220703125,300.0674743652344,293.075439453125,298.054931640625,297.1991882324219,284.9947509765625,1.0,0.6299141645431519,0.3989987969398498,0.3989987969398498,1.0,1.0,-3.240384340286255,0.9650937914848328,2.2752907276153564,0.2361018359661102,0.9144502878189088,0.9144502878189088,0.0,205.2051696777344,179.0,55825.14453125,0.0,3073.216796875,1.0,279.44158935546875,283.1783447265625,296.4891662597656,299.0484619140625,293.1499938964844,293.1499938964844,279.1499938964844,33341.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572199821472168,3.5722227096557617,8.514610385645938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.119140625,0.0,1428.851806640625,1895.4371337890625,0.0,4300.0,0.885698676109314,1.0,0.0,3.0,1.0,0.0
18102420,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9052742719650269,0.5343043208122253,0.4834401905536651,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.93282949924469,0.5800148844718933,0.5508071184158325,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8149601221084595,0.3861500918865204,0.272806704044342,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8112349510192871,0.3805608451366424,0.3641509115695953,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6811342835426331,0.2227321118116378,1.0227826833724976,284.9075622558594,284.95001220703125,300.0838928222656,293.0733337402344,298.0575256347656,297.1977844238281,284.9080505371094,1.0,0.6228457689285278,0.3985600769519806,0.3985600769519806,1.0,1.0,-3.234973907470703,0.9620282053947448,2.272945642471313,0.2337426096200943,0.8305929899215698,0.8305929899215698,0.0,193.5867614746093,167.0,56255.77734375,0.0,2997.454833984375,1.0,279.1590881347656,283.07293701171875,296.5431213378906,299.1866760253906,293.1499938964844,293.1499938964844,279.45001220703125,38857.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4354002475738525,3.435422658920288,7.874953098507831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.77001953125,0.0,1327.391845703125,1895.4371337890625,0.0,4300.0,0.8602767586708069,1.0,0.0,3.0,1.0,0.0
18102480,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9052742719650269,0.5343043208122253,0.4834401905536651,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.93282949924469,0.5800148844718933,0.5508071184158325,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8149601221084595,0.3861500918865204,0.272806704044342,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8112349510192871,0.3805608451366424,0.3641509115695953,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6811342835426331,0.2227321118116378,1.0227826833724976,284.9075622558594,284.95001220703125,300.0838928222656,293.0733337402344,298.0575256347656,297.1977844238281,284.9080505371094,1.0,0.6228457689285278,0.3985600769519806,0.3985600769519806,1.0,1.0,-3.234973907470703,0.9620282053947448,2.272945642471313,0.2337426096200943,0.8305929899215698,0.8305929899215698,0.0,193.5867614746093,167.0,56255.77734375,0.0,2997.454833984375,1.0,279.1590881347656,283.07293701171875,296.5431213378906,299.1866760253906,293.1499938964844,293.1499938964844,279.45001220703125,38857.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4354002475738525,3.435422658920288,7.874953098507831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.77001953125,0.0,1327.391845703125,1895.4371337890625,0.0,4300.0,0.8602767586708069,1.0,0.0,3.0,1.0,0.0
18102540,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9210912585258484,0.5328195691108704,0.4813920855522156,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9520444869995116,0.5827473998069763,0.5526712536811829,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8280851244926453,0.3870831429958343,0.272950679063797,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8242431879043579,0.3811497688293457,0.3640636801719665,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6929256916046143,0.2228379994630813,1.0204490423202517,284.99560546875,284.95001220703125,300.1003112792969,293.0712280273437,298.06549072265625,297.2038269042969,284.99468994140625,1.0,0.6157656311988831,0.3981213569641113,0.3981213569641113,1.0,1.0,-3.232007026672364,0.959801197052002,2.2722055912017822,0.2318983376026153,0.9111711978912354,0.9111711978912354,0.0,181.4198303222656,155.0,55623.6875,0.0,2924.06201171875,1.0,279.4407653808594,283.1795349121094,296.4800109863281,299.0263671875,293.1499938964844,293.1499938964844,279.1499938964844,33410.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556758403778076,3.556781053543091,8.44115788822819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.6591796875,0.0,1413.0048828125,1895.4371337890625,0.0,4300.0,0.8824511766433716,1.0,0.0,3.0,1.0,0.0
18102600,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9210912585258484,0.5328195691108704,0.4813920855522156,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9520444869995116,0.5827473998069763,0.5526712536811829,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8280851244926453,0.3870831429958343,0.272950679063797,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8242431879043579,0.3811497688293457,0.3640636801719665,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6929256916046143,0.2228379994630813,1.0204490423202517,284.99560546875,284.95001220703125,300.1003112792969,293.0712280273437,298.06549072265625,297.2038269042969,284.99468994140625,1.0,0.6157656311988831,0.3981213569641113,0.3981213569641113,1.0,1.0,-3.232007026672364,0.959801197052002,2.2722055912017822,0.2318983376026153,0.9111711978912354,0.9111711978912354,0.0,181.4198303222656,155.0,55623.6875,0.0,2924.06201171875,1.0,279.4407653808594,283.1795349121094,296.4800109863281,299.0263671875,293.1499938964844,293.1499938964844,279.1499938964844,33410.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556758403778076,3.556781053543091,8.44115788822819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.6591796875,0.0,1413.0048828125,1895.4371337890625,0.0,4300.0,0.8824511766433716,1.0,0.0,3.0,1.0,0.0
18102660,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9384465217590332,0.53013676404953,0.4788241982460022,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.970660924911499,0.5845842957496643,0.5541555285453796,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8420330882072449,0.3873844444751739,0.2729489505290985,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.837867259979248,0.3811622560024261,0.3637779355049133,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.705522894859314,0.2226190865039825,1.0178049802780151,284.9080810546875,284.95001220703125,300.11669921875,293.06903076171875,298.06793212890625,297.2022705078125,284.9085998535156,1.0,0.6086176633834839,0.3976830244064331,0.3976830244064331,1.0,1.0,-3.2271859645843506,0.9569047689437866,2.270281314849853,0.230239063501358,0.8284041881561279,0.8284041881561279,0.0,169.7505340576172,143.0,56064.703125,0.0,2849.682373046875,1.0,279.1591491699219,283.0746154785156,296.5336303710937,299.16510009765625,293.1499938964844,293.1499938964844,279.45001220703125,38837.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42231822013855,3.4223406314849854,7.815091862539703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.3427734375,0.0,1314.212158203125,1895.4371337890625,0.0,4300.0,0.8573362827301025,1.0,0.0,3.0,1.0,0.0
18102720,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9384465217590332,0.53013676404953,0.4788241982460022,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.970660924911499,0.5845842957496643,0.5541555285453796,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8420330882072449,0.3873844444751739,0.2729489505290985,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.837867259979248,0.3811622560024261,0.3637779355049133,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.705522894859314,0.2226190865039825,1.0178049802780151,284.9080810546875,284.95001220703125,300.11669921875,293.06903076171875,298.06793212890625,297.2022705078125,284.9085998535156,1.0,0.6086176633834839,0.3976830244064331,0.3976830244064331,1.0,1.0,-3.2271859645843506,0.9569047689437866,2.270281314849853,0.230239063501358,0.8284041881561279,0.8284041881561279,0.0,169.7505340576172,143.0,56064.703125,0.0,2849.682373046875,1.0,279.1591491699219,283.0746154785156,296.5336303710937,299.16510009765625,293.1499938964844,293.1499938964844,279.45001220703125,38837.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42231822013855,3.4223406314849854,7.815091862539703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.3427734375,0.0,1314.212158203125,1895.4371337890625,0.0,4300.0,0.8573362827301025,1.0,0.0,3.0,1.0,0.0
18102780,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.959205687046051,0.5287535190582275,0.47686767578125,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9899702072143556,0.5873246192932129,0.5560259819030762,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8596807718276978,0.3884812295436859,0.2732057571411133,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8549566268920898,0.3817907571792602,0.3637274205684662,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7201051712036133,0.222779780626297,1.0157161951065063,284.9953308105469,284.95001220703125,300.13311767578125,293.0667419433594,298.0757141113281,297.2081298828125,284.9944152832031,1.0,0.6014732718467712,0.3972446620464325,0.3972446620464325,1.0,1.0,-3.224811792373657,0.954860270023346,2.269951581954956,0.2288821190595626,0.9085140228271484,0.9085140228271484,0.0,157.55307006835938,146.0,55450.1484375,0.0,2777.64697265625,1.0,279.4406433105469,283.18023681640625,296.4708251953125,299.0060729980469,293.1499938964844,293.1499938964844,279.1499938964844,33387.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544889450073242,3.544912099838257,8.384915304304741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.9033203125,0.0,1400.357177734375,1895.4371337890625,0.0,4300.0,0.8797712326049805,1.0,0.0,3.0,1.0,0.0
18102840,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.959205687046051,0.5287535190582275,0.47686767578125,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9899702072143556,0.5873246192932129,0.5560259819030762,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8596807718276978,0.3884812295436859,0.2732057571411133,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8549566268920898,0.3817907571792602,0.3637274205684662,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7201051712036133,0.222779780626297,1.0157161951065063,284.9953308105469,284.95001220703125,300.13311767578125,293.0667419433594,298.0757141113281,297.2081298828125,284.9944152832031,1.0,0.6014732718467712,0.3972446620464325,0.3972446620464325,1.0,1.0,-3.224811792373657,0.954860270023346,2.269951581954956,0.2288821190595626,0.9085140228271484,0.9085140228271484,0.0,157.55307006835938,146.0,55450.1484375,0.0,2777.64697265625,1.0,279.4406433105469,283.18023681640625,296.4708251953125,299.0060729980469,293.1499938964844,293.1499938964844,279.1499938964844,33387.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544889450073242,3.544912099838257,8.384915304304741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.9033203125,0.0,1400.357177734375,1895.4371337890625,0.0,4300.0,0.8797712326049805,1.0,0.0,3.0,1.0,0.0
18102900,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9650776386260986,0.5275023579597473,0.4759346842765808,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9954686164855956,0.5882902145385742,0.5570391416549683,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8655403256416321,0.388750284910202,0.2734307944774627,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8605628609657288,0.3818587362766266,0.3638180196285248,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7244617938995361,0.2227324843406677,1.0153194665908811,284.8758850097656,284.95001220703125,300.1413269042969,293.0655517578125,298.0773010253906,297.2077941894531,284.8748474121094,1.0,0.5997911095619202,0.3970254957675934,0.3970254957675934,1.0,1.0,-3.224813938140869,0.95423686504364,2.2705769538879395,0.228575050830841,0.824286699295044,0.824286699295044,0.0,154.10946655273438,146.0,56190.30078125,0.0,2758.701904296875,1.0,279.2007751464844,283.0460510253906,296.5227966308594,299.2044982910156,293.1499938964844,293.1499938964844,279.1499938964844,38359.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.495525598526001,3.4955484867095947,8.153015755851811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.6943359375,0.0,1384.9112548828125,1895.4371337890625,0.0,4300.0,0.8701098561286926,1.0,0.0,3.0,1.0,0.0
18102960,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9673686623573304,0.5261749625205994,0.4746385216712951,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9981629848480223,0.5891548991203308,0.5577512979507446,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8684534430503845,0.3889317512512207,0.2734988629817962,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8632883429527283,0.3818320333957672,0.3637265264987945,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7264795899391174,0.2226018607616424,1.0144795179367063,284.9095764160156,284.95001220703125,300.1495361328125,293.0643310546875,298.0780029296875,297.2062072753906,284.91064453125,1.0,0.5986526012420654,0.3968177437782287,0.3968177437782287,1.0,1.0,-3.2230732440948486,0.9530346393585204,2.270038604736328,0.2281309813261032,0.827523946762085,0.827523946762085,0.0,152.3813018798828,149.0,55917.3125,0.0,2745.641357421875,1.0,279.1590270996094,283.0768737792969,296.525146484375,299.1468200683594,293.1499938964844,293.1499938964844,279.45001220703125,38866.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4107885360717773,3.410810708999634,7.762522500343039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.26318359375,0.0,1303.0069580078125,1895.4371337890625,0.0,4300.0,0.8548724055290222,1.0,0.0,3.0,1.0,0.0
18103020,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9688640236854552,0.5248005390167236,0.4731132686138153,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.5920421481132507,0.5574796199798584,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8714336156845093,0.3900898694992065,0.2741304337978363,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8658384084701538,0.3824193179607391,0.3640803396701813,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7282246351242065,0.2227292507886886,1.0143519639968872,284.9955139160156,284.95001220703125,300.1659851074219,293.0617980957031,298.0858459472656,297.2120361328125,284.9944763183594,1.0,0.5977628827095032,0.3964022099971771,0.3964022099971771,1.0,1.0,-3.221393585205078,0.9512812495231628,2.2701122760772705,0.2271359860897064,0.9075244665145874,0.9075244665145874,0.0,151.00650024414062,152.0,55344.30078125,0.0,2735.131591796875,1.0,279.4405822753906,283.17999267578125,296.4632263183594,298.9916687011719,293.1499938964844,293.1499938964844,279.1499938964844,33328.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538419485092163,3.538441896438598,8.354335818694381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9365234375,0.0,1393.16162109375,1895.4371337890625,0.0,4300.0,0.8782676458358765,1.0,0.0,3.0,1.0,0.0
18103080,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9688640236854552,0.5248005390167236,0.4731132686138153,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.5920421481132507,0.5574796199798584,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8714336156845093,0.3900898694992065,0.2741304337978363,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8658384084701538,0.3824193179607391,0.3640803396701813,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7282246351242065,0.2227292507886886,1.0143519639968872,284.9955139160156,284.95001220703125,300.1659851074219,293.0617980957031,298.0858459472656,297.2120361328125,284.9944763183594,1.0,0.5977628827095032,0.3964022099971771,0.3964022099971771,1.0,1.0,-3.221393585205078,0.9512812495231628,2.2701122760772705,0.2271359860897064,0.9075244665145874,0.9075244665145874,0.0,151.00650024414062,152.0,55344.30078125,0.0,2735.131591796875,1.0,279.4405822753906,283.17999267578125,296.4632263183594,298.9916687011719,293.1499938964844,293.1499938964844,279.1499938964844,33328.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538419485092163,3.538441896438598,8.354335818694381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9365234375,0.0,1393.16162109375,1895.4371337890625,0.0,4300.0,0.8782676458358765,1.0,0.0,3.0,1.0,0.0
18103140,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9666087627410888,0.522214412689209,0.471078872680664,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.5942099094390869,0.5591217279434204,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8711345791816711,0.3905645906925201,0.2746001780033111,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8651701807975769,0.3823893964290619,0.3642311990261078,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7275035381317139,0.2224859446287155,1.01386559009552,284.9109802246094,284.95001220703125,300.1824645996094,293.0591125488281,298.0890197753906,297.21112060546875,284.9119873046875,1.0,0.59810471534729,0.3959867060184479,0.3959867060184479,1.0,1.0,-3.2216317653656006,0.9502282738685608,2.271403551101685,0.2258197516202926,0.8276646733283997,0.8276646733283997,0.0,151.46067810058594,155.0,55841.66796875,0.0,2737.656005859375,1.0,279.1587829589844,283.0772399902344,296.5180053710937,299.1335144042969,293.1499938964844,293.1499938964844,279.45001220703125,38777.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4057652950286865,3.405787467956543,7.739675425000314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.75537109375,0.0,1297.43505859375,1895.4371337890625,0.0,4300.0,0.8537594676017761,1.0,0.0,3.0,1.0,0.0
18103200,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9666087627410888,0.522214412689209,0.471078872680664,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.5942099094390869,0.5591217279434204,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8711345791816711,0.3905645906925201,0.2746001780033111,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8651701807975769,0.3823893964290619,0.3642311990261078,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7275035381317139,0.2224859446287155,1.01386559009552,284.9109802246094,284.95001220703125,300.1824645996094,293.0591125488281,298.0890197753906,297.21112060546875,284.9119873046875,1.0,0.59810471534729,0.3959867060184479,0.3959867060184479,1.0,1.0,-3.2216317653656006,0.9502282738685608,2.271403551101685,0.2258197516202926,0.8276646733283997,0.8276646733283997,0.0,151.46067810058594,155.0,55841.66796875,0.0,2737.656005859375,1.0,279.1587829589844,283.0772399902344,296.5180053710937,299.1335144042969,293.1499938964844,293.1499938964844,279.45001220703125,38777.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4057652950286865,3.405787467956543,7.739675425000314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.75537109375,0.0,1297.43505859375,1895.4371337890625,0.0,4300.0,0.8537594676017761,1.0,0.0,3.0,1.0,0.0
18103260,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9636732935905457,0.5208762288093567,0.4696623980998993,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5968636870384216,0.5623239278793335,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8701642155647278,0.391791820526123,0.275339663028717,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8637619018554688,0.3829415440559387,0.3646339178085327,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7261778116226196,0.2225747406482696,1.0139669179916382,284.9981384277344,284.95001220703125,300.1989440917969,293.05621337890625,298.0960693359375,297.2154541015625,284.9972229003906,1.0,0.5992834568023682,0.3955639004707336,0.3955639004707336,1.0,1.0,-3.225266933441162,0.9503527879714966,2.274914026260376,0.2245609760284423,0.9095529317855836,0.9095529317855836,0.0,152.5935821533203,158.0,55344.43359375,0.0,2751.320556640625,1.0,279.4405517578125,283.1802978515625,296.4571228027344,298.9835205078125,293.1499938964844,293.1499938964844,279.1499938964844,33196.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5380196571350098,3.5380423069000244,8.352448617188202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.3017578125,0.0,1391.78271484375,1895.4371337890625,0.0,4300.0,0.878093957901001,1.0,0.0,3.0,1.0,0.0
18103320,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9636732935905457,0.5208762288093567,0.4696623980998993,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5968636870384216,0.5623239278793335,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8701642155647278,0.391791820526123,0.275339663028717,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8637619018554688,0.3829415440559387,0.3646339178085327,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7261778116226196,0.2225747406482696,1.0139669179916382,284.9981384277344,284.95001220703125,300.1989440917969,293.05621337890625,298.0960693359375,297.2154541015625,284.9972229003906,1.0,0.5992834568023682,0.3955639004707336,0.3955639004707336,1.0,1.0,-3.225266933441162,0.9503527879714966,2.274914026260376,0.2245609760284423,0.9095529317855836,0.9095529317855836,0.0,152.5935821533203,158.0,55344.43359375,0.0,2751.320556640625,1.0,279.4405517578125,283.1802978515625,296.4571228027344,298.9835205078125,293.1499938964844,293.1499938964844,279.1499938964844,33196.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5380196571350098,3.5380423069000244,8.352448617188202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.3017578125,0.0,1391.78271484375,1895.4371337890625,0.0,4300.0,0.878093957901001,1.0,0.0,3.0,1.0,0.0
18103380,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.961059033870697,0.5193392634391785,0.4686750173568725,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.597809374332428,0.5648968815803528,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8689224123954773,0.3921296000480652,0.2757637798786163,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8622722029685974,0.3829264938831329,0.3648487627506256,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7248987555503845,0.2224314212799072,1.014069437980652,284.8800354003906,284.95001220703125,300.2088623046875,293.05438232421875,298.0967712402344,297.2131042480469,284.8832092285156,1.0,0.6002799272537231,0.3953102231025696,0.3953102231025696,1.0,1.0,-3.228067636489868,0.9506328105926514,2.277434825897217,0.2239924073219299,0.822388231754303,0.822388231754303,0.0,153.686767578125,158.0,56012.1484375,0.0,2763.073974609375,1.0,279.1859436035156,283.0495910644531,296.5152893066406,299.1757507324219,293.1499938964844,293.1499938964844,279.1499938964844,39246.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.461392641067505,3.4614152908325195,7.994568136382441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.8212890625,0.0,1356.3218994140625,1895.4371337890625,0.0,4300.0,0.864086389541626,1.0,0.0,3.0,1.0,0.0
18103440,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9582782983779908,0.5183375477790833,0.4677298665046692,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9987592101097108,0.5983353853225708,0.5664116740226746,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8672532439231873,0.3923380076885223,0.2759067118167877,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8604686856269836,0.3828831911087036,0.3648221790790558,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.723391592502594,0.2222943007946014,1.0136263370513916,284.9114074707031,284.95001220703125,300.2154846191406,293.0531311035156,298.0966796875,297.2107238769531,284.9118957519531,1.0,0.6009292006492615,0.3951411247253418,0.3951411247253418,1.0,1.0,-3.228365421295166,0.9502733945846558,2.2780919075012207,0.2234573811292648,0.8295369148254395,0.8295369148254395,0.0,154.77296447753906,161.0,55920.07421875,0.0,2769.66650390625,1.0,279.1592712402344,283.0738220214844,296.5137939453125,299.13311767578125,293.1499938964844,293.1499938964844,279.45001220703125,38542.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4145281314849854,3.414550304412842,7.779553925502114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.2880859375,0.0,1304.427734375,1895.4371337890625,0.0,4300.0,0.855377733707428,1.0,0.0,3.0,1.0,0.0
18103500,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9549781680107116,0.517624020576477,0.4668637812137604,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9972941875457764,0.5994078516960144,0.5673779845237732,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.865317702293396,0.3929257392883301,0.2762195169925689,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8583335280418396,0.3830921649932861,0.364924669265747,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7215710282325745,0.2222756445407867,1.0133843421936035,285.0156555175781,284.95001220703125,300.2237854003906,293.0514831542969,298.0989990234375,297.2112731933594,285.0166931152344,1.0,0.6017570495605469,0.3949297070503235,0.3949297070503235,1.0,1.0,-3.228688716888428,0.9498096108436584,2.278879165649414,0.2227390259504318,0.9033960700035096,0.9033960700035096,0.0,156.14547729492188,161.0,55221.42578125,0.0,2777.900634765625,1.0,279.3960876464844,283.1923522949219,296.46051025390625,298.9388427734375,293.1499938964844,293.1499938964844,279.45001220703125,33750.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.471794605255127,3.4718165397644043,8.042690069487435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.18603515625,0.0,1327.7904052734375,1895.4371337890625,0.0,4300.0,0.8656216859817505,1.0,0.0,3.0,1.0,0.0
18103560,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9525860548019408,0.5170183181762695,0.4663805067539215,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9963646531105042,0.6006449460983276,0.5685540437698364,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8641496300697327,0.3936248123645782,0.2767269313335418,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8569201231002808,0.3833967447280884,0.365241676568985,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7203212380409241,0.2223349958658218,1.0137687921524048,284.9982604980469,284.95001220703125,300.2320556640625,293.0497741699219,298.1023864746094,297.21337890625,284.9967956542969,1.0,0.6027106046676636,0.3946812450885772,0.3946812450885772,1.0,1.0,-3.2309727668762207,0.9499247670173644,2.281048059463501,0.2221975475549698,0.9112398624420166,0.9112398624420166,0.0,157.2789764404297,164.0,55395.70703125,0.0,2788.851318359375,1.0,279.4412841796875,283.1770935058594,296.4530944824219,298.9829406738281,293.1499938964844,293.1499938964844,279.1499938964844,33092.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545755624771118,3.545778274536133,8.389013714804605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.2412109375,0.0,1399.1246337890625,1895.4371337890625,0.0,4300.0,0.8795792460441589,1.0,0.0,3.0,1.0,0.0
18103620,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.945204734802246,0.514506459236145,0.4645184874534607,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9928804636001588,0.6021541357040405,0.5702989101409912,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8599591851234436,0.3942292332649231,0.2773683071136474,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8523391485214233,0.3833017349243164,0.3654405474662781,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7163541913032532,0.2220154553651809,1.0134470462799072,284.9100341796875,284.95001220703125,300.24871826171875,293.0461730957031,298.1029052734375,297.2090148925781,284.9105224609375,1.0,0.6045165061950684,0.39418426156044,0.39418426156044,1.0,1.0,-3.231462955474853,0.9486905336380004,2.2827725410461426,0.2212375104427337,0.8294129371643066,0.8294129371643066,0.0,160.40440368652344,167.0,55919.984375,0.0,2807.099609375,1.0,279.1592712402344,283.0704650878906,296.50946044921875,299.1297912597656,293.1499938964844,293.1499938964844,279.45001220703125,38621.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.417407512664795,3.417429685592652,7.792679639351263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.95654296875,0.0,1307.8326416015625,1895.4371337890625,0.0,4300.0,0.8561163544654846,1.0,0.0,3.0,1.0,0.0
18103680,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.945204734802246,0.514506459236145,0.4645184874534607,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9928804636001588,0.6021541357040405,0.5702989101409912,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8599591851234436,0.3942292332649231,0.2773683071136474,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8523391485214233,0.3833017349243164,0.3654405474662781,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7163541913032532,0.2220154553651809,1.0134470462799072,284.9100341796875,284.95001220703125,300.24871826171875,293.0461730957031,298.1029052734375,297.2090148925781,284.9105224609375,1.0,0.6045165061950684,0.39418426156044,0.39418426156044,1.0,1.0,-3.231462955474853,0.9486905336380004,2.2827725410461426,0.2212375104427337,0.8294129371643066,0.8294129371643066,0.0,160.40440368652344,167.0,55919.984375,0.0,2807.099609375,1.0,279.1592712402344,283.0704650878906,296.50946044921875,299.1297912597656,293.1499938964844,293.1499938964844,279.45001220703125,38621.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.417407512664795,3.417429685592652,7.792679639351263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.95654296875,0.0,1307.8326416015625,1895.4371337890625,0.0,4300.0,0.8561163544654846,1.0,0.0,3.0,1.0,0.0
18103740,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.93934965133667,0.5132357478141785,0.4632184207439422,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9903543591499328,0.6046144366264343,0.5724743008613586,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8570323586463928,0.395602285861969,0.2782503664493561,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8489266633987427,0.3838027417659759,0.3658503293991089,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7132045030593872,0.2220444679260254,1.0135374069213867,284.99761962890625,284.95001220703125,300.2654113769531,293.04229736328125,298.1094055175781,297.2129211425781,284.9967041015625,1.0,0.606391429901123,0.3936873078346252,0.3936873078346252,1.0,1.0,-3.23417067527771,0.9482276439666748,2.285943031311035,0.2204198241233825,0.9109553098678588,0.9109553098678588,0.0,163.06703186035156,170.0,55379.52734375,0.0,2827.404296875,1.0,279.4406433105469,283.17498779296875,296.4479064941406,298.97705078125,293.1499938964844,293.1499938964844,279.1499938964844,33229.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545426368713379,3.5454490184783936,8.387456205127819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.0859375,0.0,1399.7691650390625,1895.4371337890625,0.0,4300.0,0.8797789216041565,1.0,0.0,3.0,1.0,0.0
18103800,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.93934965133667,0.5132357478141785,0.4632184207439422,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9903543591499328,0.6046144366264343,0.5724743008613586,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8570323586463928,0.395602285861969,0.2782503664493561,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8489266633987427,0.3838027417659759,0.3658503293991089,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7132045030593872,0.2220444679260254,1.0135374069213867,284.99761962890625,284.95001220703125,300.2654113769531,293.04229736328125,298.1094055175781,297.2129211425781,284.9967041015625,1.0,0.606391429901123,0.3936873078346252,0.3936873078346252,1.0,1.0,-3.23417067527771,0.9482276439666748,2.285943031311035,0.2204198241233825,0.9109553098678588,0.9109553098678588,0.0,163.06703186035156,170.0,55379.52734375,0.0,2827.404296875,1.0,279.4406433105469,283.17498779296875,296.4479064941406,298.97705078125,293.1499938964844,293.1499938964844,279.1499938964844,33229.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545426368713379,3.5454490184783936,8.387456205127819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.0859375,0.0,1399.7691650390625,1895.4371337890625,0.0,4300.0,0.8797789216041565,1.0,0.0,3.0,1.0,0.0
18103860,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9320034980773926,0.5107908844947815,0.4614090323448181,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9867861866950988,0.6061353087425232,0.5742505788803101,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8531630039215088,0.3962989747524261,0.2789537608623504,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8446269035339355,0.3837026357650757,0.366042822599411,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.709169864654541,0.2217227518558502,1.013203501701355,284.9097595214844,284.95001220703125,300.2821655273437,293.0380859375,298.1102600097656,297.2089538574219,284.9103088378906,1.0,0.608255922794342,0.3932241797447204,0.3932241797447204,1.0,1.0,-3.234814405441284,0.9471308588981628,2.287683486938477,0.2196148782968521,0.8293837904930115,0.8293837904930115,0.0,166.27880859375,173.0,55912.23828125,0.0,2846.470947265625,1.0,279.1592102050781,283.068115234375,296.50311279296875,299.12310791015625,293.1499938964844,293.1499938964844,279.45001220703125,38647.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.418820858001709,3.4188432693481445,7.799126819918456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.43115234375,0.0,1309.4112548828125,1895.4371337890625,0.0,4300.0,0.8564015030860901,1.0,0.0,3.0,1.0,0.0
18103920,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9320034980773926,0.5107908844947815,0.4614090323448181,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9867861866950988,0.6061353087425232,0.5742505788803101,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8531630039215088,0.3962989747524261,0.2789537608623504,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8446269035339355,0.3837026357650757,0.366042822599411,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.709169864654541,0.2217227518558502,1.013203501701355,284.9097595214844,284.95001220703125,300.2821655273437,293.0380859375,298.1102600097656,297.2089538574219,284.9103088378906,1.0,0.608255922794342,0.3932241797447204,0.3932241797447204,1.0,1.0,-3.234814405441284,0.9471308588981628,2.287683486938477,0.2196148782968521,0.8293837904930115,0.8293837904930115,0.0,166.27880859375,173.0,55912.23828125,0.0,2846.470947265625,1.0,279.1592102050781,283.068115234375,296.50311279296875,299.12310791015625,293.1499938964844,293.1499938964844,279.45001220703125,38647.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.418820858001709,3.4188432693481445,7.799126819918456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.43115234375,0.0,1309.4112548828125,1895.4371337890625,0.0,4300.0,0.8564015030860901,1.0,0.0,3.0,1.0,0.0
18103980,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9263141751289368,0.5095760226249695,0.460161805152893,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9842223525047302,0.6085709929466248,0.576409637928009,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8505139350891113,0.3977693319320678,0.2799042463302612,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8414465188980103,0.3842010796070099,0.3664513230323791,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7059661149978638,0.221752256155014,1.0133025646209717,284.9978942871094,284.95001220703125,300.2989807128906,293.0335388183594,298.1170654296875,297.213134765625,284.9970092773437,1.0,0.6101664900779724,0.3927610516548157,0.3927610516548157,1.0,1.0,-3.237657308578491,0.9468069672584534,2.2908501625061035,0.2188503593206405,0.9114056825637816,0.9114056825637816,0.0,168.99185180664062,176.0,55373.09375,0.0,2867.388427734375,1.0,279.4406433105469,283.1730651855469,296.4409484863281,298.9696960449219,293.1499938964844,293.1499938964844,279.1499938964844,33225.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546852827072144,3.546875238418579,8.39420636111754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.9775390625,0.0,1401.2369384765625,1895.4371337890625,0.0,4300.0,0.8800995349884033,1.0,0.0,3.0,1.0,0.0
18104040,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9263141751289368,0.5095760226249695,0.460161805152893,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9842223525047302,0.6085709929466248,0.576409637928009,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8505139350891113,0.3977693319320678,0.2799042463302612,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8414465188980103,0.3842010796070099,0.3664513230323791,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7059661149978638,0.221752256155014,1.0133025646209717,284.9978942871094,284.95001220703125,300.2989807128906,293.0335388183594,298.1170654296875,297.213134765625,284.9970092773437,1.0,0.6101664900779724,0.3927610516548157,0.3927610516548157,1.0,1.0,-3.237657308578491,0.9468069672584534,2.2908501625061035,0.2188503593206405,0.9114056825637816,0.9114056825637816,0.0,168.99185180664062,176.0,55373.09375,0.0,2867.388427734375,1.0,279.4406433105469,283.1730651855469,296.4409484863281,298.9696960449219,293.1499938964844,293.1499938964844,279.1499938964844,33225.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546852827072144,3.546875238418579,8.39420636111754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.9775390625,0.0,1401.2369384765625,1895.4371337890625,0.0,4300.0,0.8800995349884033,1.0,0.0,3.0,1.0,0.0
