time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104100,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9233281016349792,0.5084230899810791,0.4594896733760834,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.982808530330658,0.6093615889549255,0.5774610638618469,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8491189479827881,0.3982043862342834,0.2803896367549896,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8397918343544006,0.3841963708400726,0.3666677176952362,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7043166756629944,0.2216320633888244,1.013494610786438,284.8774108886719,284.95001220703125,300.30743408203125,293.0311279296875,298.11798095703125,297.2117614746094,284.87615966796875,1.0,0.6111692786216736,0.3925295174121856,0.3925295174121856,1.0,1.0,-3.23919415473938,0.9466792941093444,2.2925150394439697,0.2185523360967636,0.8272355794906616,0.8272355794906616,0.0,170.44882202148438,176.0,56156.1953125,0.0,2878.649169921875,1.0,279.20068359375,283.0369873046875,296.493408203125,299.1712951660156,293.1499938964844,293.1499938964844,279.1499938964844,38130.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5020642280578613,3.502087354660034,8.183546356121951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.4130859375,0.0,1390.02490234375,1895.4371337890625,0.0,4300.0,0.8714033365249634,1.0,0.0,3.0,1.0,0.0
18104160,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9193484783172609,0.5071895718574524,0.4584112763404846,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9806275367736816,0.610045850276947,0.5781527161598206,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8470049500465393,0.3985587060451507,0.2806757390499115,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8374580144882202,0.3840967118740082,0.366644412279129,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7020083665847778,0.2214313298463821,1.012985348701477,284.9095153808594,284.95001220703125,300.31591796875,293.02862548828125,298.11798095703125,297.20916748046875,284.91064453125,1.0,0.6120532155036926,0.3923019468784332,0.3923019468784332,1.0,1.0,-3.238434314727783,0.9457755088806152,2.292658805847168,0.2179214060306549,0.8295571804046631,0.8295571804046631,0.0,172.2295684814453,179.0,55895.0703125,0.0,2886.906005859375,1.0,279.1589660644531,283.06622314453125,296.4960021972656,299.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,38772.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4185991287231445,3.418621301651001,7.798115007062734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.93212890625,0.0,1310.068603515625,1895.4371337890625,0.0,4300.0,0.8564852476119995,1.0,0.0,3.0,1.0,0.0
18104220,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9140615463256836,0.5060257911682129,0.4572058320045471,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9780508875846864,0.6124387383460999,0.5802671313285828,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8446245789527893,0.4001270830631256,0.2816920578479767,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8344940543174744,0.3845924735069275,0.3670482337474823,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6989476680755615,0.2214617580175399,1.013086438179016,284.998046875,284.95001220703125,300.3329162597656,293.0233459472656,298.1249694824219,297.2135009765625,284.99713134765625,1.0,0.6139760613441467,0.3918468058109283,0.3918468058109283,1.0,1.0,-3.241349220275879,0.9455044269561768,2.295844793319702,0.2170098423957824,0.911962389945984,0.911962389945984,0.0,174.96498107910156,182.0,55370.88671875,0.0,2908.15625,1.0,279.4406433105469,283.1708679199219,296.4330444335937,298.961669921875,293.1499938964844,293.1499938964844,279.1499938964844,33221.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548805952072144,3.548828601837158,8.403453648497816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.181640625,0.0,1403.2567138671875,1895.4371337890625,0.0,4300.0,0.8805379867553711,1.0,0.0,3.0,1.0,0.0
18104280,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9140615463256836,0.5060257911682129,0.4572058320045471,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9780508875846864,0.6124387383460999,0.5802671313285828,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8446245789527893,0.4001270830631256,0.2816920578479767,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8344940543174744,0.3845924735069275,0.3670482337474823,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6989476680755615,0.2214617580175399,1.013086438179016,284.998046875,284.95001220703125,300.3329162597656,293.0233459472656,298.1249694824219,297.2135009765625,284.99713134765625,1.0,0.6139760613441467,0.3918468058109283,0.3918468058109283,1.0,1.0,-3.241349220275879,0.9455044269561768,2.295844793319702,0.2170098423957824,0.911962389945984,0.911962389945984,0.0,174.96498107910156,182.0,55370.88671875,0.0,2908.15625,1.0,279.4406433105469,283.1708679199219,296.4330444335937,298.961669921875,293.1499938964844,293.1499938964844,279.1499938964844,33221.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548805952072144,3.548828601837158,8.403453648497816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.181640625,0.0,1403.2567138671875,1895.4371337890625,0.0,4300.0,0.8805379867553711,1.0,0.0,3.0,1.0,0.0
18104340,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9077625274658204,0.5036951899528503,0.4554994702339172,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9744517207145692,0.6138616800308228,0.5819598436355591,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.841440737247467,0.401010513305664,0.2825269401073456,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8307702541351318,0.3844838440418243,0.3672358393669128,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6951874494552612,0.2211415916681289,1.012769103050232,284.9096374511719,284.95001220703125,300.3500061035156,293.0176086425781,298.1259155273437,297.20953369140625,284.9101867675781,1.0,0.6158697009086609,0.3913916945457458,0.3913916945457458,1.0,1.0,-3.2421882152557373,0.9445104002952576,2.297677755355835,0.2159683406352996,0.830085813999176,0.830085813999176,0.0,178.2170867919922,185.0,55910.2109375,0.0,2927.915283203125,1.0,279.1591796875,283.0633239746094,296.4873352050781,299.1072692871094,293.1499938964844,293.1499938964844,279.45001220703125,38645.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42281460762024,3.422836780548096,7.817358778083872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.38916015625,0.0,1313.360107421875,1895.4371337890625,0.0,4300.0,0.8572749495506287,1.0,0.0,3.0,1.0,0.0
18104400,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9077625274658204,0.5036951899528503,0.4554994702339172,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9744517207145692,0.6138616800308228,0.5819598436355591,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.841440737247467,0.401010513305664,0.2825269401073456,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8307702541351318,0.3844838440418243,0.3672358393669128,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6951874494552612,0.2211415916681289,1.012769103050232,284.9096374511719,284.95001220703125,300.3500061035156,293.0176086425781,298.1259155273437,297.20953369140625,284.9101867675781,1.0,0.6158697009086609,0.3913916945457458,0.3913916945457458,1.0,1.0,-3.2421882152557373,0.9445104002952576,2.297677755355835,0.2159683406352996,0.830085813999176,0.830085813999176,0.0,178.2170867919922,185.0,55910.2109375,0.0,2927.915283203125,1.0,279.1591796875,283.0633239746094,296.4873352050781,299.1072692871094,293.1499938964844,293.1499938964844,279.45001220703125,38645.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42281460762024,3.422836780548096,7.817358778083872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.38916015625,0.0,1313.360107421875,1895.4371337890625,0.0,4300.0,0.8572749495506287,1.0,0.0,3.0,1.0,0.0
18104460,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9132365584373474,0.5065973401069641,0.4569892883300781,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9808306097984314,0.6204182505607605,0.5869213342666626,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8480067849159241,0.4069387316703796,0.2857860028743744,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8365405201911926,0.3893453180789947,0.3706453144550323,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7021080255508423,0.2258329838514328,1.0280414819717407,285.0213317871094,284.95001220703125,300.367431640625,293.01104736328125,298.1636657714844,297.2547912597656,285.021240234375,1.0,0.6197196245193481,0.3909613490104675,0.3909613490104675,1.0,1.0,-3.2762796878814697,0.9550155997276306,2.321264266967773,0.2182958573102951,0.9345346689224244,0.9345346689224244,0.0,176.8428497314453,188.0,55923.16015625,0.0,2992.7626953125,1.0,279.44073486328125,283.1807861328125,296.4285583496094,298.97723388671875,293.1499938964844,293.1499938964844,279.1499938964844,32369.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574537515640259,3.574560165405273,8.525758516952919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.173828125,0.0,1424.2174072265625,1895.4371337890625,0.0,4300.0,0.8859140872955322,1.0,0.0,3.0,1.0,0.0
18104520,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9132365584373474,0.5065973401069641,0.4569892883300781,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9808306097984314,0.6204182505607605,0.5869213342666626,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8480067849159241,0.4069387316703796,0.2857860028743744,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8365405201911926,0.3893453180789947,0.3706453144550323,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7021080255508423,0.2258329838514328,1.0280414819717407,285.0213317871094,284.95001220703125,300.367431640625,293.01104736328125,298.1636657714844,297.2547912597656,285.021240234375,1.0,0.6197196245193481,0.3909613490104675,0.3909613490104675,1.0,1.0,-3.2762796878814697,0.9550155997276306,2.321264266967773,0.2182958573102951,0.9345346689224244,0.9345346689224244,0.0,176.8428497314453,188.0,55923.16015625,0.0,2992.7626953125,1.0,279.44073486328125,283.1807861328125,296.4285583496094,298.97723388671875,293.1499938964844,293.1499938964844,279.1499938964844,32369.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574537515640259,3.574560165405273,8.525758516952919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.173828125,0.0,1424.2174072265625,1895.4371337890625,0.0,4300.0,0.8859140872955322,1.0,0.0,3.0,1.0,0.0
18104580,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9138267636299132,0.5064509510993958,0.4574886262416839,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9824824929237366,0.6230160593986511,0.5899412035942078,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8500941395759583,0.4092905223369598,0.2878024578094482,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8382022380828857,0.3910850882530212,0.3727684319019317,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7047873139381409,0.2277643084526062,1.0385515689849854,284.90203857421875,284.95001220703125,300.37957763671875,293.0058898925781,298.1752624511719,297.2659606933594,284.9049072265625,1.0,0.622995138168335,0.3906687200069427,0.3906687200069427,1.0,1.0,-3.298148393630981,0.9616512060165404,2.3364973068237305,0.2203069329261779,0.853230893611908,0.853230893611908,0.0,177.6686553955078,188.0,57104.5078125,0.0,3044.533203125,1.0,279.1762390136719,283.0384826660156,296.49920654296875,299.2037353515625,293.1499938964844,293.1499938964844,279.1499938964844,37755.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5319340229034424,3.5319571495056152,8.323738711624173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.4072265625,0.0,1418.4464111328125,1895.4371337890625,0.0,4300.0,0.8793519735336304,1.0,0.0,3.0,1.0,0.0
18104640,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9124839305877686,0.5061965584754944,0.4572932124137878,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.981974482536316,0.6240172386169434,0.5909426808357239,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8497836589813232,0.410179853439331,0.2884765863418579,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8377398252487183,0.3916617929935455,0.3734084367752075,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7047651410102844,0.2284248769283294,1.0420726537704468,284.92156982421875,284.95001220703125,300.3853759765625,293.0032958984375,298.1786804199219,297.2684326171875,284.9223937988281,1.0,0.6244342923164368,0.3905310034751892,0.3905310034751892,1.0,1.0,-3.304936408996582,0.9635750651359558,2.341361284255981,0.2207751423120498,0.8582881689071655,0.8582881689071655,0.0,178.70909118652344,191.0,57196.765625,0.0,3065.152099609375,1.0,279.15869140625,283.05047607421875,296.5017395019531,299.188232421875,293.1499938964844,293.1499938964844,279.45001220703125,37328.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5129051208496094,3.5129282474517822,8.234289907704806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.45166015625,0.0,1395.48974609375,1895.4371337890625,0.0,4300.0,0.8760499358177185,1.0,0.0,3.0,1.0,0.0
18104700,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9103749394416808,0.5061944127082825,0.4571172893047333,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9810814261436462,0.6258491277694702,0.592546820640564,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.849185049533844,0.4117540717124939,0.2895244061946869,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8368666172027588,0.3926640450954437,0.3743389844894409,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7044603228569031,0.229424387216568,1.0468652248382568,285.03179931640625,284.95001220703125,300.39453125,292.9989624023437,298.1851806640625,297.27398681640625,285.0335998535156,1.0,0.6266294717788696,0.3903158605098724,0.3903158605098724,1.0,1.0,-3.314795017242432,0.9663268327713012,2.348468065261841,0.2213282436132431,0.9405047297477722,0.9405047297477722,0.0,180.39295959472656,191.0,56624.0546875,0.0,3096.218994140625,1.0,279.3987731933594,283.1727905273437,296.4542541503906,299.0108337402344,293.1499938964844,293.1499938964844,279.45001220703125,33075.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5799694061279297,3.5799920558929443,8.551688779334654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.3681640625,0.0,1435.17919921875,1895.4371337890625,0.0,4300.0,0.8890851140022278,1.0,0.0,3.0,1.0,0.0
18104760,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9087808132171632,0.5062459111213684,0.4572428166866302,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9805128574371338,0.6277045607566833,0.5943670272827148,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8489030599594116,0.4133431613445282,0.2906841337680816,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8362554907798767,0.3936503529548645,0.3753499984741211,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7042986750602722,0.2303455024957656,1.0514603853225708,285.0201416015625,284.95001220703125,300.4038391113281,292.994384765625,298.19091796875,297.2794494628906,285.0186462402344,1.0,0.628832221031189,0.3897956907749176,0.3897956907749176,1.0,1.0,-3.325272560119629,0.9684664011001588,2.3568060398101807,0.2211497724056244,0.9588360786437988,0.9588360786437988,0.0,181.94842529296875,194.0,56970.078125,0.0,3128.095458984375,1.0,279.4423217773437,283.1593322753906,296.4511108398437,299.07098388671875,293.1499938964844,293.1499938964844,279.1499938964844,32334.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665713310241699,3.665736675262451,8.966238169705321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.9150390625,0.0,1523.178466796875,1895.4371337890625,0.0,4300.0,0.9060606360435486,1.0,0.0,3.0,1.0,0.0
18104820,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9030001163482666,0.5047158002853394,0.4563857018947601,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.977074146270752,0.6299432516098022,0.5969713926315308,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8461496233940125,0.4153562784194946,0.2924038767814636,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8329566121101379,0.3945493400096893,0.3766210973262787,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7017819881439209,0.2313296943902969,1.057689905166626,284.9048156738281,284.95001220703125,300.4227294921875,292.9844055175781,298.19219970703125,297.2767028808594,284.9061584472656,1.0,0.6327418088912964,0.3887553513050079,0.3887553513050079,1.0,1.0,-3.338475227355957,0.9699604511260986,2.3685147762298584,0.2198885977268219,0.8643676042556763,0.8643676042556763,0.0,186.1121520996093,197.0,57931.27734375,0.0,3181.078857421875,1.0,279.1576843261719,283.0217590332031,296.5176086425781,299.2578125,293.1499938964844,293.1499938964844,279.45001220703125,38054.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582113981246948,3.5821378231048584,8.561938216189446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.15478515625,0.0,1474.033935546875,1895.4371337890625,0.0,4300.0,0.8917873501777649,1.0,0.0,3.0,1.0,0.0
18104880,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9030001163482666,0.5047158002853394,0.4563857018947601,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.977074146270752,0.6299432516098022,0.5969713926315308,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8461496233940125,0.4153562784194946,0.2924038767814636,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8329566121101379,0.3945493400096893,0.3766210973262787,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7017819881439209,0.2313296943902969,1.057689905166626,284.9048156738281,284.95001220703125,300.4227294921875,292.9844055175781,298.19219970703125,297.2767028808594,284.9061584472656,1.0,0.6327418088912964,0.3887553513050079,0.3887553513050079,1.0,1.0,-3.338475227355957,0.9699604511260986,2.3685147762298584,0.2198885977268219,0.8643676042556763,0.8643676042556763,0.0,186.1121520996093,197.0,57931.27734375,0.0,3181.078857421875,1.0,279.1576843261719,283.0217590332031,296.5176086425781,299.2578125,293.1499938964844,293.1499938964844,279.45001220703125,38054.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582113981246948,3.5821378231048584,8.561938216189446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.15478515625,0.0,1474.033935546875,1895.4371337890625,0.0,4300.0,0.8917873501777649,1.0,0.0,3.0,1.0,0.0
18104940,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8986235857009888,0.5043896436691284,0.4558963477611542,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9745222926139832,0.6330548524856567,0.5997339487075806,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8442947864532471,0.4180801510810852,0.2942154109477997,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8304244875907898,0.395926296710968,0.3778581023216247,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6997178792953491,0.2324169427156448,1.062721848487854,285.01190185546875,284.95001220703125,300.44207763671875,292.9734802246094,298.19854736328125,297.2808837890625,285.01104736328125,1.0,0.636259913444519,0.3877150416374206,0.3877150416374206,1.0,1.0,-3.350919485092163,0.9711849093437196,2.379734754562378,0.2182744145393371,0.9632096886634828,0.9632096886634828,0.0,189.6527099609375,200.0,57440.125,0.0,3229.198486328125,1.0,279.44195556640625,283.14263916015625,296.4562072753906,299.1108703613281,293.1499938964844,293.1499938964844,279.1499938964844,32959.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7110416889190674,3.7110657691955566,9.1893531362075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.681640625,0.0,1579.017822265625,1895.4371337890625,0.0,4300.0,0.9169272184371948,1.0,0.0,3.0,1.0,0.0
18105000,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8986235857009888,0.5043896436691284,0.4558963477611542,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9745222926139832,0.6330548524856567,0.5997339487075806,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8442947864532471,0.4180801510810852,0.2942154109477997,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8304244875907898,0.395926296710968,0.3778581023216247,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6997178792953491,0.2324169427156448,1.062721848487854,285.01190185546875,284.95001220703125,300.44207763671875,292.9734802246094,298.19854736328125,297.2808837890625,285.01104736328125,1.0,0.636259913444519,0.3877150416374206,0.3877150416374206,1.0,1.0,-3.350919485092163,0.9711849093437196,2.379734754562378,0.2182744145393371,0.9632096886634828,0.9632096886634828,0.0,189.6527099609375,200.0,57440.125,0.0,3229.198486328125,1.0,279.44195556640625,283.14263916015625,296.4562072753906,299.1108703613281,293.1499938964844,293.1499938964844,279.1499938964844,32959.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7110416889190674,3.7110657691955566,9.1893531362075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.681640625,0.0,1579.017822265625,1895.4371337890625,0.0,4300.0,0.9169272184371948,1.0,0.0,3.0,1.0,0.0
18105060,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8934668898582458,0.5027455687522888,0.4548896253108978,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9712073802947998,0.6350194215774536,0.6020240187644958,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.84184330701828,0.4199612140655517,0.2957990765571594,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8273312449455261,0.396562248468399,0.3788136839866638,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6970248222351074,0.23297119140625,1.0666327476501465,284.9002990722656,284.95001220703125,300.4617614746094,292.9616394042969,298.1986694335937,297.2753601074219,284.902099609375,1.0,0.6394816637039185,0.3869814276695251,0.3869814276695251,1.0,1.0,-3.3602304458618164,0.9721750020980836,2.3880555629730225,0.217337816953659,0.8669836521148682,0.8669836521148682,0.0,193.5011444091797,203.0,58282.5859375,0.0,3272.282958984375,1.0,279.1569519042969,283.00982666015625,296.5148010253906,299.2799377441406,293.1499938964844,293.1499938964844,279.45001220703125,38529.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613579034805298,3.613603115081787,8.713013812666759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.30908203125,0.0,1511.7646484375,1895.4371337890625,0.0,4300.0,0.8991414904594421,1.0,0.0,3.0,1.0,0.0
18105120,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8934668898582458,0.5027455687522888,0.4548896253108978,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9712073802947998,0.6350194215774536,0.6020240187644958,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.84184330701828,0.4199612140655517,0.2957990765571594,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8273312449455261,0.396562248468399,0.3788136839866638,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6970248222351074,0.23297119140625,1.0666327476501465,284.9002990722656,284.95001220703125,300.4617614746094,292.9616394042969,298.1986694335937,297.2753601074219,284.902099609375,1.0,0.6394816637039185,0.3869814276695251,0.3869814276695251,1.0,1.0,-3.3602304458618164,0.9721750020980836,2.3880555629730225,0.217337816953659,0.8669836521148682,0.8669836521148682,0.0,193.5011444091797,203.0,58282.5859375,0.0,3272.282958984375,1.0,279.1569519042969,283.00982666015625,296.5148010253906,299.2799377441406,293.1499938964844,293.1499938964844,279.45001220703125,38529.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613579034805298,3.613603115081787,8.713013812666759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.30908203125,0.0,1511.7646484375,1895.4371337890625,0.0,4300.0,0.8991414904594421,1.0,0.0,3.0,1.0,0.0
18105180,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8897261023521423,0.5024077296257019,0.4543561637401581,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9690808057785034,0.6380007863044739,0.604621171951294,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.840509295463562,0.4226979613304138,0.2975884079933166,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8252342939376831,0.3978345394134521,0.3799079358577728,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.695168137550354,0.2338404953479766,1.0704259872436523,285.0121765136719,284.95001220703125,300.4818115234375,292.948974609375,298.20538330078125,297.2787780761719,285.0113830566406,1.0,0.6425209045410156,0.386247843503952,0.386247843503952,1.0,1.0,-3.3707332611083984,0.9735957384109496,2.397137403488159,0.2163275331258773,0.968024492263794,0.968024492263794,0.0,196.635009765625,206.0,57720.37890625,0.0,3314.22216796875,1.0,279.442138671875,283.1358947753906,296.4478454589844,299.1217346191406,293.1499938964844,293.1499938964844,279.1499938964844,33152.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736023187637329,3.7360475063323975,9.3134894996183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3095703125,0.0,1609.1864013671875,1895.4371337890625,0.0,4300.0,0.9227136969566344,1.0,0.0,3.0,1.0,0.0
18105240,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8897261023521423,0.5024077296257019,0.4543561637401581,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9690808057785034,0.6380007863044739,0.604621171951294,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.840509295463562,0.4226979613304138,0.2975884079933166,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8252342939376831,0.3978345394134521,0.3799079358577728,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.695168137550354,0.2338404953479766,1.0704259872436523,285.0121765136719,284.95001220703125,300.4818115234375,292.948974609375,298.20538330078125,297.2787780761719,285.0113830566406,1.0,0.6425209045410156,0.386247843503952,0.386247843503952,1.0,1.0,-3.3707332611083984,0.9735957384109496,2.397137403488159,0.2163275331258773,0.968024492263794,0.968024492263794,0.0,196.635009765625,206.0,57720.37890625,0.0,3314.22216796875,1.0,279.442138671875,283.1358947753906,296.4478454589844,299.1217346191406,293.1499938964844,293.1499938964844,279.1499938964844,33152.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736023187637329,3.7360475063323975,9.3134894996183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3095703125,0.0,1609.1864013671875,1895.4371337890625,0.0,4300.0,0.9227136969566344,1.0,0.0,3.0,1.0,0.0
18105300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8879098296165466,0.501686692237854,0.4540899395942688,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9680588841438292,0.6390358805656433,0.6059334874153137,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8399078249931335,0.4237391650676727,0.298513799905777,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.824251651763916,0.3982061445713043,0.3804954290390014,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6943126916885376,0.234121024608612,1.0724786520004272,284.8803100585937,284.95001220703125,300.4919738769531,292.9423522949219,298.2061462402344,297.2768859863281,284.8772277832031,1.0,0.6440564393997192,0.3858810365200043,0.3858810365200043,1.0,1.0,-3.376286268234253,0.9743950366973876,2.401891231536865,0.2159761041402816,0.8796179294586182,0.8796179294586182,0.0,198.2086639404297,206.0,58777.046875,0.0,3336.002685546875,1.0,279.1955871582031,282.9833984375,296.5001525878906,299.33648681640625,293.1499938964844,293.1499938964844,279.1499938964844,36982.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716296434402466,3.716321229934693,9.21539594855858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8701171875,0.0,1615.66796875,1895.4371337890625,0.0,4300.0,0.9187896251678468,1.0,0.0,3.0,1.0,0.0
18105360,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.885174036026001,0.5007652044296265,0.4533407390117645,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9661473035812378,0.639853835105896,0.6067959070205688,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.838559091091156,0.424617201089859,0.2991883754730224,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8225595951080322,0.3984068632125854,0.3807879090309143,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6927592754364014,0.2342647314071655,1.0736315250396729,284.8995666503906,284.95001220703125,300.5021667480469,292.935546875,298.2053527832031,297.2728576660156,284.9013977050781,1.0,0.6454227566719055,0.3855249285697937,0.3855249285697937,1.0,1.0,-3.3789751529693604,0.9742568731307985,2.404718399047852,0.2152919322252273,0.8710291385650635,0.8710291385650635,0.0,200.1664276123047,209.0,58549.5390625,0.0,3353.474853515625,1.0,279.1571350097656,283.00225830078125,296.5034484863281,299.28619384765625,293.1499938964844,293.1499938964844,279.45001220703125,38553.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637351274490357,3.637375593185425,8.828029081087152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.40478515625,0.0,1538.181884765625,1895.4371337890625,0.0,4300.0,0.904519021511078,1.0,0.0,3.0,1.0,0.0
18105420,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818525671958923,0.5004307627677917,0.452801376581192,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9642887115478516,0.6427440643310547,0.6092944741249084,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8375739455223083,0.4274168014526367,0.3010116219520569,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8207396268844604,0.3996350169181824,0.3818287253379822,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6911029815673828,0.2350490391254425,1.0769656896591189,285.01336669921875,284.95001220703125,300.5227966308594,292.9214782714844,298.2122802734375,297.2763366699219,285.0126037597656,1.0,0.648245096206665,0.3848126828670501,0.3848126828670501,1.0,1.0,-3.3887765407562256,0.9754767417907716,2.413299798965454,0.2142305970191955,0.97357839345932,0.97357839345932,0.0,203.0858612060547,212.0,57945.43359375,0.0,3392.9990234375,1.0,279.4423217773437,283.1305236816406,296.434326171875,299.1230163574219,293.1499938964844,293.1499938964844,279.1499938964844,33222.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75621485710144,3.756239414215088,9.414432611265512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1455078125,0.0,1633.1904296875,1895.4371337890625,0.0,4300.0,0.9273208379745485,1.0,0.0,3.0,1.0,0.0
18105480,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818525671958923,0.5004307627677917,0.452801376581192,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9642887115478516,0.6427440643310547,0.6092944741249084,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8375739455223083,0.4274168014526367,0.3010116219520569,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8207396268844604,0.3996350169181824,0.3818287253379822,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6911029815673828,0.2350490391254425,1.0769656896591189,285.01336669921875,284.95001220703125,300.5227966308594,292.9214782714844,298.2122802734375,297.2763366699219,285.0126037597656,1.0,0.648245096206665,0.3848126828670501,0.3848126828670501,1.0,1.0,-3.3887765407562256,0.9754767417907716,2.413299798965454,0.2142305970191955,0.97357839345932,0.97357839345932,0.0,203.0858612060547,212.0,57945.43359375,0.0,3392.9990234375,1.0,279.4423217773437,283.1305236816406,296.434326171875,299.1230163574219,293.1499938964844,293.1499938964844,279.1499938964844,33222.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75621485710144,3.756239414215088,9.414432611265512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1455078125,0.0,1633.1904296875,1895.4371337890625,0.0,4300.0,0.9273208379745485,1.0,0.0,3.0,1.0,0.0
18105540,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8776587843894958,0.4987853467464447,0.4517871439456939,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9615305066108704,0.6444913148880005,0.6113755702972412,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8359113335609436,0.4293886423110962,0.3026495575904846,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8182730078697205,0.4001585245132446,0.382664144039154,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.688862681388855,0.2354022413492202,1.0798348188400269,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,298.21221923828125,297.2702331542969,284.8999328613281,1.0,0.6509952545166016,0.384100466966629,0.384100466966629,1.0,1.0,-3.39649510383606,0.975971519947052,2.420523405075073,0.2131463438272476,0.8748076558113098,0.8748076558113098,0.0,206.4870758056641,215.0,58779.0703125,0.0,3430.650390625,1.0,279.1566162109375,282.9941711425781,296.48883056640625,299.2861022949219,293.1499938964844,293.1499938964844,279.45001220703125,38611.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658726453781128,3.658751010894776,8.932091191127256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.29833984375,0.0,1562.4840087890625,1895.4371337890625,0.0,4300.0,0.9092040061950684,1.0,0.0,3.0,1.0,0.0
18105600,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8776587843894958,0.4987853467464447,0.4517871439456939,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9615305066108704,0.6444913148880005,0.6113755702972412,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8359113335609436,0.4293886423110962,0.3026495575904846,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8182730078697205,0.4001585245132446,0.382664144039154,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.688862681388855,0.2354022413492202,1.0798348188400269,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,298.21221923828125,297.2702331542969,284.8999328613281,1.0,0.6509952545166016,0.384100466966629,0.384100466966629,1.0,1.0,-3.39649510383606,0.975971519947052,2.420523405075073,0.2131463438272476,0.8748076558113098,0.8748076558113098,0.0,206.4870758056641,215.0,58779.0703125,0.0,3430.650390625,1.0,279.1566162109375,282.9941711425781,296.48883056640625,299.2861022949219,293.1499938964844,293.1499938964844,279.45001220703125,38611.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658726453781128,3.658751010894776,8.932091191127256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.29833984375,0.0,1562.4840087890625,1895.4371337890625,0.0,4300.0,0.9092040061950684,1.0,0.0,3.0,1.0,0.0
18105660,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8745761513710022,0.4984572827816009,0.4512426555156708,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9597744941711426,0.647294819355011,0.6137797236442566,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8351185321807861,0.432262122631073,0.3045154511928558,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8165712356567383,0.4013471007347107,0.3836588859558105,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6872999668121338,0.236129030585289,1.082872986793518,285.0143127441406,284.95001220703125,300.564697265625,292.89166259765625,298.2193908691406,297.2738952636719,285.0135498046875,1.0,0.6537002325057983,0.3834119141101837,0.3834119141101837,1.0,1.0,-3.4058163166046143,0.977073073387146,2.428743362426758,0.2120685577392578,0.97894024848938,0.97894024848938,0.0,209.3263702392578,218.0,58142.65234375,0.0,3468.9775390625,1.0,279.44244384765625,283.1251525878906,296.417724609375,299.1191711425781,293.1499938964844,293.1499938964844,279.1499938964844,33277.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7746036052703857,3.774628400802612,9.506835567663074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.8564453125,0.0,1655.198974609375,1895.4371337890625,0.0,4300.0,0.931512415409088,1.0,0.0,3.0,1.0,0.0
18105720,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8745761513710022,0.4984572827816009,0.4512426555156708,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9597744941711426,0.647294819355011,0.6137797236442566,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8351185321807861,0.432262122631073,0.3045154511928558,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8165712356567383,0.4013471007347107,0.3836588859558105,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6872999668121338,0.236129030585289,1.082872986793518,285.0143127441406,284.95001220703125,300.564697265625,292.89166259765625,298.2193908691406,297.2738952636719,285.0135498046875,1.0,0.6537002325057983,0.3834119141101837,0.3834119141101837,1.0,1.0,-3.4058163166046143,0.977073073387146,2.428743362426758,0.2120685577392578,0.97894024848938,0.97894024848938,0.0,209.3263702392578,218.0,58142.65234375,0.0,3468.9775390625,1.0,279.44244384765625,283.1251525878906,296.417724609375,299.1191711425781,293.1499938964844,293.1499938964844,279.1499938964844,33277.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7746036052703857,3.774628400802612,9.506835567663074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.8564453125,0.0,1655.198974609375,1895.4371337890625,0.0,4300.0,0.931512415409088,1.0,0.0,3.0,1.0,0.0
18105780,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8718140721321106,0.4972109496593475,0.4506101906299591,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9579895734786988,0.6485655903816223,0.6154258847236633,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8341956734657288,0.4338189661502838,0.3058679401874542,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8149701952934265,0.4017344117164612,0.3843526542186737,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6858617067337036,0.236380323767662,1.0851441621780396,284.8819885253906,284.95001220703125,300.5807800292969,292.8798522949219,298.21954345703125,297.2694091796875,284.8846740722656,1.0,0.6557719707489014,0.3828886151313782,0.3828886151313782,1.0,1.0,-3.412238597869873,0.9776708483695984,2.43456768989563,0.2113721072673797,0.8783692717552185,0.8783692717552185,0.0,211.7675628662109,218.0,59058.57421875,0.0,3498.306396484375,1.0,279.1664733886719,282.9745178222656,296.4756774902344,299.3068542480469,293.1499938964844,293.1499938964844,279.1499938964844,38714.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703604936599731,3.703629970550537,9.152560664915654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.11328125,0.0,1614.2373046875,1895.4371337890625,0.0,4300.0,0.9185733795166016,1.0,0.0,3.0,1.0,0.0
18105840,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8706349730491638,0.4968154430389404,0.4502355456352234,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9570983052253724,0.6489425301551819,0.6157737970352173,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8336479663848877,0.4342978894710541,0.3062002956867218,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8142078518867493,0.40182626247406,0.3844555020332336,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6851617097854614,0.2364273816347122,1.0854976177215576,284.8968200683594,284.95001220703125,300.5858764648437,292.8760681152344,298.2193908691406,297.26776123046875,284.8986511230469,1.0,0.6563596129417419,0.3827233612537384,0.3827233612537384,1.0,1.0,-3.4131548404693604,0.9774885177612304,2.43566632270813,0.2109918892383575,0.8786320090293884,0.8786320090293884,0.0,212.6775360107422,221.0,58985.765625,0.0,3505.775634765625,1.0,279.1564636230469,282.9865417480469,296.471435546875,299.2816467285156,293.1499938964844,293.1499938964844,279.45001220703125,38611.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678696870803833,3.67872166633606,9.029865850607166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.0224609375,0.0,1585.0228271484375,1895.4371337890625,0.0,4300.0,0.9136252999305724,1.0,0.0,3.0,1.0,0.0
18105900,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8687329292297363,0.4965518116950989,0.4497241079807281,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9557835459709167,0.650201141834259,0.6167147755622864,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8329494595527649,0.4356842637062073,0.3070256412029266,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8130266666412354,0.4023197889328003,0.3847894668579101,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6840716600418091,0.2367055565118789,1.0864871740341189,285.0204467773437,284.95001220703125,300.5965270996094,292.8681640625,298.22222900390625,297.2685852050781,285.0229187011719,1.0,0.6576055884361267,0.3823790848255157,0.3823790848255157,1.0,1.0,-3.4162487983703613,0.9775080680847168,2.4387407302856445,0.2102501690387725,0.9640267491340636,0.9640267491340636,0.0,214.2891998291016,221.0,58124.52734375,0.0,3522.506591796875,1.0,279.4027404785156,283.1257629394531,296.4113464355469,299.07159423828125,293.1499938964844,293.1499938964844,279.45001220703125,34210.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723870515823364,3.723895072937012,9.252997301700816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.830078125,0.0,1603.259033203125,1895.4371337890625,0.0,4300.0,0.9222577810287476,1.0,0.0,3.0,1.0,0.0
