time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105960,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8677150011062622,0.4964936375617981,0.4496830701828003,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9553737044334412,0.6516596078872681,0.6180820465087891,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8329813480377197,0.4372519552707672,0.3081126809120178,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8125504851341248,0.4029764235019684,0.3854051530361175,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6836445331573486,0.2371054589748382,1.0882893800735474,285.0155334472656,284.95001220703125,300.6072082519531,292.8601379394531,298.2266845703125,297.2716064453125,285.0143737792969,1.0,0.6589847207069397,0.3820308148860931,0.3820308148860931,1.0,1.0,-3.4220564365386963,0.9784180521965028,2.443638324737549,0.2098314762115478,0.9843666553497314,0.9843666553497314,0.0,215.4925994873047,224.0,58319.19921875,0.0,3543.32763671875,1.0,279.443359375,283.11993408203125,296.3983764648437,299.11138916015625,293.1499938964844,293.1499938964844,279.1499938964844,33268.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792981386184693,3.793006420135498,9.599634722690098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.0068359375,0.0,1676.8956298828125,1895.4371337890625,0.0,4300.0,0.9354605078697203,1.0,0.0,3.0,1.0,0.0
18106020,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8639970421791077,0.4948558211326599,0.448692262172699,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9527600407600404,0.6532086730003357,0.6199977993965149,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8316740393638611,0.4393567144870758,0.3098530769348144,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8102499842643738,0.40341317653656,0.3861696422100067,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6815919876098633,0.2373557835817337,1.0907167196273804,284.8954772949219,284.95001220703125,300.6285705566406,292.8439636230469,298.22662353515625,297.2654113769531,284.8973083496094,1.0,0.661578357219696,0.3813343346118927,0.3813343346118927,1.0,1.0,-3.42911148071289,0.9786946177482604,2.4504168033599854,0.2086849361658096,0.8822798132896423,0.8822798132896423,0.0,218.8173370361328,227.0,59171.53125,0.0,3579.60595703125,1.0,279.1563415527344,282.97906494140625,296.4521789550781,299.2739562988281,293.1499938964844,293.1499938964844,279.45001220703125,38605.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697311401367188,3.697336435317993,9.121481525653508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.43310546875,0.0,1606.1942138671875,1895.4371337890625,0.0,4300.0,0.9177409410476683,1.0,0.0,3.0,1.0,0.0
18106080,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8639970421791077,0.4948558211326599,0.448692262172699,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9527600407600404,0.6532086730003357,0.6199977993965149,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8316740393638611,0.4393567144870758,0.3098530769348144,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8102499842643738,0.40341317653656,0.3861696422100067,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6815919876098633,0.2373557835817337,1.0907167196273804,284.8954772949219,284.95001220703125,300.6285705566406,292.8439636230469,298.22662353515625,297.2654113769531,284.8973083496094,1.0,0.661578357219696,0.3813343346118927,0.3813343346118927,1.0,1.0,-3.42911148071289,0.9786946177482604,2.4504168033599854,0.2086849361658096,0.8822798132896423,0.8822798132896423,0.0,218.8173370361328,227.0,59171.53125,0.0,3579.60595703125,1.0,279.1563415527344,282.97906494140625,296.4521789550781,299.2739562988281,293.1499938964844,293.1499938964844,279.45001220703125,38605.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697311401367188,3.697336435317993,9.121481525653508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.43310546875,0.0,1606.1942138671875,1895.4371337890625,0.0,4300.0,0.9177409410476683,1.0,0.0,3.0,1.0,0.0
18106140,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8612293601036072,0.4945401549339294,0.4481413960456848,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.951062262058258,0.6558395028114319,0.6222185492515564,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8311223983764648,0.4423945546150207,0.3118191957473755,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8086172938346863,0.4045267105102539,0.3870808482170105,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.680117666721344,0.237990453839302,1.0933005809783936,285.01593017578125,284.95001220703125,300.6499938964844,292.82763671875,298.2340393066406,297.2694702148437,285.0148010253906,1.0,0.6641401052474976,0.3806378245353699,0.3806378245353699,1.0,1.0,-3.437678098678589,0.9794777631759644,2.458200454711914,0.2074519246816635,0.989066481590271,0.989066481590271,0.0,221.6186370849609,230.0,58476.80078125,0.0,3616.611572265625,1.0,279.4435729980469,283.1144714355469,296.37811279296875,299.101318359375,293.1499938964844,293.1499938964844,279.1499938964844,33328.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.809042453765869,3.809067726135254,9.681104984338162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.16796875,0.0,1696.557373046875,1895.4371337890625,0.0,4300.0,0.93907368183136,1.0,0.0,3.0,1.0,0.0
18106200,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8612293601036072,0.4945401549339294,0.4481413960456848,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.951062262058258,0.6558395028114319,0.6222185492515564,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8311223983764648,0.4423945546150207,0.3118191957473755,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8086172938346863,0.4045267105102539,0.3870808482170105,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.680117666721344,0.237990453839302,1.0933005809783936,285.01593017578125,284.95001220703125,300.6499938964844,292.82763671875,298.2340393066406,297.2694702148437,285.0148010253906,1.0,0.6641401052474976,0.3806378245353699,0.3806378245353699,1.0,1.0,-3.437678098678589,0.9794777631759644,2.458200454711914,0.2074519246816635,0.989066481590271,0.989066481590271,0.0,221.6186370849609,230.0,58476.80078125,0.0,3616.611572265625,1.0,279.4435729980469,283.1144714355469,296.37811279296875,299.101318359375,293.1499938964844,293.1499938964844,279.1499938964844,33328.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.809042453765869,3.809067726135254,9.681104984338162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.16796875,0.0,1696.557373046875,1895.4371337890625,0.0,4300.0,0.93907368183136,1.0,0.0,3.0,1.0,0.0
18106260,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8576940894126892,0.492904931306839,0.4471566677093506,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9484811425209044,0.6572883129119873,0.6240473389625549,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8299427628517151,0.4445684254169464,0.3136113882064819,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8063337206840515,0.4049212634563446,0.3878095746040344,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6781275272369385,0.2381960451602935,1.0955380201339722,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,298.2338256835937,297.26324462890625,284.8960266113281,1.0,0.66667640209198,0.3799217343330383,0.3799217343330383,1.0,1.0,-3.444427251815796,0.97957581281662,2.4648513793945312,0.2061993330717086,0.8856922388076782,0.8856922388076782,0.0,224.93698120117188,233.0,59338.61328125,0.0,3652.406005859375,1.0,279.1562194824219,282.9718933105469,296.43170166015625,299.2637939453125,293.1499938964844,293.1499938964844,279.45001220703125,38603.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714565753936768,3.714590787887573,9.206814866047351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.8447265625,0.0,1626.018798828125,1895.4371337890625,0.0,4300.0,0.9215652942657472,1.0,0.0,3.0,1.0,0.0
18106320,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8576940894126892,0.492904931306839,0.4471566677093506,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9484811425209044,0.6572883129119873,0.6240473389625549,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8299427628517151,0.4445684254169464,0.3136113882064819,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8063337206840515,0.4049212634563446,0.3878095746040344,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6781275272369385,0.2381960451602935,1.0955380201339722,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,298.2338256835937,297.26324462890625,284.8960266113281,1.0,0.66667640209198,0.3799217343330383,0.3799217343330383,1.0,1.0,-3.444427251815796,0.97957581281662,2.4648513793945312,0.2061993330717086,0.8856922388076782,0.8856922388076782,0.0,224.93698120117188,233.0,59338.61328125,0.0,3652.406005859375,1.0,279.1562194824219,282.9718933105469,296.43170166015625,299.2637939453125,293.1499938964844,293.1499938964844,279.45001220703125,38603.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714565753936768,3.714590787887573,9.206814866047351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.8447265625,0.0,1626.018798828125,1895.4371337890625,0.0,4300.0,0.9215652942657472,1.0,0.0,3.0,1.0,0.0
18106380,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8550613522529602,0.4925935864448547,0.4466059803962707,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9468001127243042,0.6598306894302368,0.6261788010597229,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8294909596443176,0.4476902484893799,0.3156314194202423,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8047056794166565,0.4059984087944031,0.3886829018592834,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6766891479492188,0.238790288567543,1.097929835319519,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2412109375,297.2674560546875,285.0154113769531,1.0,0.6691816449165344,0.3792056143283844,0.3792056143283844,1.0,1.0,-3.452674865722656,0.980172634124756,2.4725022315979004,0.2048508375883102,0.9935094118118286,0.9935094118118286,0.0,227.7325592041016,236.0,58616.953125,0.0,3688.92236328125,1.0,279.44366455078125,283.109375,296.3569641113281,299.0889892578125,293.1499938964844,293.1499938964844,279.1499938964844,33380.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.823549032211304,3.823574304580689,9.754985512699932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.8154296875,0.0,1714.426513671875,1895.4371337890625,0.0,4300.0,0.9423921704292296,1.0,0.0,3.0,1.0,0.0
18106440,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8550613522529602,0.4925935864448547,0.4466059803962707,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9468001127243042,0.6598306894302368,0.6261788010597229,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8294909596443176,0.4476902484893799,0.3156314194202423,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8047056794166565,0.4059984087944031,0.3886829018592834,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6766891479492188,0.238790288567543,1.097929835319519,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,298.2412109375,297.2674560546875,285.0154113769531,1.0,0.6691816449165344,0.3792056143283844,0.3792056143283844,1.0,1.0,-3.452674865722656,0.980172634124756,2.4725022315979004,0.2048508375883102,0.9935094118118286,0.9935094118118286,0.0,227.7325592041016,236.0,58616.953125,0.0,3688.92236328125,1.0,279.44366455078125,283.109375,296.3569641113281,299.0889892578125,293.1499938964844,293.1499938964844,279.1499938964844,33380.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.823549032211304,3.823574304580689,9.754985512699932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.8154296875,0.0,1714.426513671875,1895.4371337890625,0.0,4300.0,0.9423921704292296,1.0,0.0,3.0,1.0,0.0
18106500,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8537954688072205,0.4919004142284393,0.4463708400726318,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9460055232048036,0.6606374979019165,0.6272963285446167,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8293178677558899,0.4489085674285888,0.3166918754577636,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8039554357528687,0.4062754213809967,0.3891882002353668,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6760510802268982,0.2389474362134933,1.0994248390197754,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2420349121094,297.265625,284.8773803710937,1.0,0.670502781867981,0.3788475692272186,0.3788475692272186,1.0,1.0,-3.457425117492676,0.9806663990020752,2.4767587184906006,0.204379454255104,0.9034616351127625,0.9034616351127625,0.0,229.16452026367188,236.0,59727.44140625,0.0,3708.959716796875,1.0,279.1938171386719,282.9523620605469,296.4080810546875,299.3029479980469,293.1499938964844,293.1499938964844,279.1499938964844,36790.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8069372177124015,3.806962966918945,9.67040591604018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.380859375,0.0,1721.0472412109375,1895.4371337890625,0.0,4300.0,0.9392067193984984,1.0,0.0,3.0,1.0,0.0
18106560,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8516985774040222,0.4909665584564209,0.4456293880939483,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9442540407180786,0.66118323802948,0.627921462059021,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8284304738044739,0.4499376714229584,0.3174769878387451,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8024607300758362,0.4063547551631927,0.3893774747848511,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6747599840164185,0.2389559149742126,1.0999921560287476,284.8934326171875,284.95001220703125,300.714111328125,292.7784423828125,298.2409362792969,297.26123046875,284.895263671875,1.0,0.6716651320457458,0.3784936964511871,0.3784936964511871,1.0,1.0,-3.4591429233551025,0.9801676869392396,2.478975296020508,0.2035606056451797,0.8891916275024414,0.8891916275024414,0.0,231.0453186035156,239.0,59490.30859375,0.0,3724.273193359375,1.0,279.1565246582031,282.9654235839844,296.41033935546875,299.25177001953125,293.1499938964844,293.1499938964844,279.45001220703125,38550.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730642795562744,3.730668067932129,9.28668328015192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.3046875,0.0,1644.2532958984375,1895.4371337890625,0.0,4300.0,0.9251776337623596,1.0,0.0,3.0,1.0,0.0
18106620,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8491935729980469,0.4906578958034515,0.4450812339782715,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9425923228263856,0.6636356115341187,0.6299656629562378,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8280738592147827,0.4531437754631042,0.319553017616272,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8008809089660645,0.4073967635631561,0.3902164101600647,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.673359751701355,0.2395132184028625,1.1022140979766846,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,298.2483215332031,297.2655944824219,285.0159912109375,1.0,0.6741194725036621,0.3777859210968017,0.3777859210968017,1.0,1.0,-3.4671106338500977,0.9806755781173706,2.486434936523437,0.2021864056587219,0.9977967739105223,0.9977967739105223,0.0,233.8359832763672,227.0,58744.58203125,0.0,3760.373046875,1.0,279.4437866210937,283.1044921875,296.33551025390625,299.07550048828125,293.1499938964844,293.1499938964844,279.1499938964844,33426.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837076187133789,3.837101697921753,9.824130984270596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8681640625,0.0,1731.1868896484375,1895.4371337890625,0.0,4300.0,0.9454860091209412,1.0,0.0,3.0,1.0,0.0
18106680,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8491935729980469,0.4906578958034515,0.4450812339782715,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9425923228263856,0.6636356115341187,0.6299656629562378,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8280738592147827,0.4531437754631042,0.319553017616272,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8008809089660645,0.4073967635631561,0.3902164101600647,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.673359751701355,0.2395132184028625,1.1022140979766846,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,298.2483215332031,297.2655944824219,285.0159912109375,1.0,0.6741194725036621,0.3777859210968017,0.3777859210968017,1.0,1.0,-3.4671106338500977,0.9806755781173706,2.486434936523437,0.2021864056587219,0.9977967739105223,0.9977967739105223,0.0,233.8359832763672,227.0,58744.58203125,0.0,3760.373046875,1.0,279.4437866210937,283.1044921875,296.33551025390625,299.07550048828125,293.1499938964844,293.1499938964844,279.1499938964844,33426.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837076187133789,3.837101697921753,9.824130984270596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8681640625,0.0,1731.1868896484375,1895.4371337890625,0.0,4300.0,0.9454860091209412,1.0,0.0,3.0,1.0,0.0
18106740,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8518244028091431,0.4890528917312622,0.4438670873641968,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9477573037147522,0.6648972034454346,0.6313592195510864,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8326298594474792,0.4554766118526459,0.3212599754333496,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8045498132705688,0.4077265858650207,0.3906168937683105,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6764423847198486,0.2396558672189712,1.1028813123703003,284.890869140625,284.95001220703125,300.75634765625,292.74639892578125,298.24786376953125,297.25946044921875,284.89263916015625,1.0,0.6723663210868835,0.3770781457424164,0.3770781457424164,1.0,1.0,-3.4706790447235107,0.9797067642211914,2.49097228050232,0.2006359547376632,0.8908961415290833,0.8908961415290833,0.0,230.23194885253903,215.0,59592.25,0.0,3747.815185546875,1.0,279.1560363769531,282.9579772949219,296.3892517089844,299.2373962402344,293.1499938964844,293.1499938964844,279.45001220703125,38646.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74381160736084,3.7438368797302246,9.352360734737886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.77197265625,0.0,1660.3748779296875,1895.4371337890625,0.0,4300.0,0.928070604801178,1.0,0.0,3.0,1.0,0.0
18106800,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8518244028091431,0.4890528917312622,0.4438670873641968,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9477573037147522,0.6648972034454346,0.6313592195510864,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8326298594474792,0.4554766118526459,0.3212599754333496,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8045498132705688,0.4077265858650207,0.3906168937683105,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6764423847198486,0.2396558672189712,1.1028813123703003,284.890869140625,284.95001220703125,300.75634765625,292.74639892578125,298.24786376953125,297.25946044921875,284.89263916015625,1.0,0.6723663210868835,0.3770781457424164,0.3770781457424164,1.0,1.0,-3.4706790447235107,0.9797067642211914,2.49097228050232,0.2006359547376632,0.8908961415290833,0.8908961415290833,0.0,230.23194885253903,215.0,59592.25,0.0,3747.815185546875,1.0,279.1560363769531,282.9579772949219,296.3892517089844,299.2373962402344,293.1499938964844,293.1499938964844,279.45001220703125,38646.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74381160736084,3.7438368797302246,9.352360734737886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.77197265625,0.0,1660.3748779296875,1895.4371337890625,0.0,4300.0,0.928070604801178,1.0,0.0,3.0,1.0,0.0
18106860,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8590489625930786,0.4888308048248291,0.4429779946804046,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9582679271697998,0.667314887046814,0.6329320669174194,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8414624333381653,0.4588386118412018,0.3231184184551239,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8123632669448853,0.4087971448898315,0.391045480966568,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.683246374130249,0.2402510344982147,1.1031954288482666,285.01470947265625,284.95001220703125,300.7771911621094,292.7308959960937,298.2556457519531,297.2646179199219,285.0136108398437,1.0,0.6686878800392151,0.3764171004295349,0.3764171004295349,1.0,1.0,-3.4746198654174805,0.9790074825286864,2.495612382888794,0.1989611536264419,0.9981534481048584,0.9981534481048584,0.0,222.1865081787109,203.0,58776.234375,0.0,3709.8193359375,1.0,279.44384765625,283.0985717773437,296.3129272460937,299.05596923828125,293.1499938964844,293.1499938964844,279.1499938964844,33544.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.845399618148804,3.845425128936768,9.866798791335896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.06640625,0.0,1742.2626953125,1895.4371337890625,0.0,4300.0,0.9474406242370604,1.0,0.0,3.0,1.0,0.0
18106920,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8590489625930786,0.4888308048248291,0.4429779946804046,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9582679271697998,0.667314887046814,0.6329320669174194,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8414624333381653,0.4588386118412018,0.3231184184551239,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8123632669448853,0.4087971448898315,0.391045480966568,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.683246374130249,0.2402510344982147,1.1031954288482666,285.01470947265625,284.95001220703125,300.7771911621094,292.7308959960937,298.2556457519531,297.2646179199219,285.0136108398437,1.0,0.6686878800392151,0.3764171004295349,0.3764171004295349,1.0,1.0,-3.4746198654174805,0.9790074825286864,2.495612382888794,0.1989611536264419,0.9981534481048584,0.9981534481048584,0.0,222.1865081787109,203.0,58776.234375,0.0,3709.8193359375,1.0,279.44384765625,283.0985717773437,296.3129272460937,299.05596923828125,293.1499938964844,293.1499938964844,279.1499938964844,33544.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.845399618148804,3.845425128936768,9.866798791335896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.06640625,0.0,1742.2626953125,1895.4371337890625,0.0,4300.0,0.9474406242370604,1.0,0.0,3.0,1.0,0.0
18106980,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8667062520980835,0.4875884354114532,0.4419609606266022,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9683846235275269,0.6683818101882935,0.6340011358261108,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8505229949951172,0.4609541893005371,0.3245685994625091,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8200803995132446,0.4091433882713318,0.391302078962326,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6903926730155945,0.2404561191797256,1.1033319234848022,284.88067626953125,284.95001220703125,300.7945251464844,292.7182006835937,298.2557983398437,297.2603454589844,284.8830261230469,1.0,0.6648157835006714,0.3758618533611297,0.3758618533611297,1.0,1.0,-3.4769110679626465,0.9780723452568054,2.4988389015197754,0.1976770758628845,0.8915645480155945,0.8915645480155945,0.0,214.20779418945312,203.0,59656.03515625,0.0,3668.07568359375,1.0,279.1613464355469,282.9461364746094,296.3694763183594,299.2313537597656,293.1499938964844,293.1499938964844,279.1499938964844,38816.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764291048049927,3.76431655883789,9.454959126742324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.6416015625,0.0,1685.8145751953125,1895.4371337890625,0.0,4300.0,0.9324480891227722,1.0,0.0,3.0,1.0,0.0
18107040,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8681492209434509,0.4873588979244232,0.4416583180427551,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.970224142074585,0.6685758829116821,0.6340909600257874,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8522620797157288,0.4613586366176605,0.3247824907302856,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8215168714523315,0.4091955721378326,0.3912748396396637,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6917402744293213,0.2404804825782776,1.1031235456466677,284.88970947265625,284.95001220703125,300.7978210449219,292.7158203125,298.2557678222656,297.25946044921875,284.8915100097656,1.0,0.6639818549156189,0.3757560849189758,0.3757560849189758,1.0,1.0,-3.4766287803649902,0.9776591062545776,2.498969554901123,0.1973302215337753,0.8906797766685486,0.8906797766685486,0.0,212.67333984375,191.0,59591.15625,0.0,3658.280029296875,1.0,279.1559753417969,282.9537658691406,296.3657531738281,299.2139892578125,293.1499938964844,293.1499938964844,279.45001220703125,38751.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7477500438690186,3.7477755546569824,9.372048452860328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.8330078125,0.0,1665.79931640625,1895.4371337890625,0.0,4300.0,0.9290316104888916,1.0,0.0,3.0,1.0,0.0
18107100,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8735484480857849,0.4871854782104492,0.4409677684307098,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9766204953193665,0.669666588306427,0.6345886588096619,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8585373759269714,0.4630294740200043,0.3255905210971832,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8266737461090088,0.4096681177616119,0.3913109898567199,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6965997815132141,0.2407471090555191,1.1027506589889526,285.0170593261719,284.95001220703125,300.8080444335937,292.70849609375,298.2589416503906,297.2611999511719,285.01971435546875,1.0,0.6613247990608215,0.3754255473613739,0.3754255473613739,1.0,1.0,-3.4769561290740967,0.9767691493034364,2.5001871585845947,0.1962958127260208,0.9768699407577516,0.9768699407577516,0.0,207.4423217773437,191.0,58625.875,0.0,3628.038330078125,1.0,279.4042358398437,283.0983581542969,296.3036499023437,298.9966125488281,293.1499938964844,293.1499938964844,279.45001220703125,34544.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784902572631836,3.7849276065826416,9.55878476815997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.3212890625,0.0,1677.2071533203125,1895.4371337890625,0.0,4300.0,0.9361464977264404,1.0,0.0,3.0,1.0,0.0
18107160,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.880523145198822,0.4872462749481201,0.4407597780227661,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9840103983879088,0.6709924340248108,0.6355441212654114,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8663254380226135,0.4649078845977783,0.3266835510730743,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8330665826797485,0.410329520702362,0.3916463851928711,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7026466727256775,0.2411585450172424,1.1032564640045166,285.0147705078125,284.95001220703125,300.81817626953125,292.7012939453125,298.2640380859375,297.2654724121094,285.0137023925781,1.0,0.6587201952934265,0.3751245141029358,0.3751245141029358,1.0,1.0,-3.4801783561706543,0.9769099950790404,2.503268241882324,0.1956828832626342,0.9983062744140624,0.9983062744140624,0.0,201.5890350341797,179.0,58764.2734375,0.0,3601.102294921875,1.0,279.44384765625,283.095703125,296.28912353515625,299.031005859375,293.1499938964844,293.1499938964844,279.1499938964844,33576.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8475961685180655,3.8476216793060303,9.878073115032748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0966796875,0.0,1745.2044677734375,1895.4371337890625,0.0,4300.0,0.9480092525482178,1.0,0.0,3.0,1.0,0.0
18107220,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8942247033119202,0.4858690500259399,0.4394689202308655,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.997028648853302,0.6722320914268494,0.6366267204284668,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8820677399635315,0.4675862491130829,0.3284161686897278,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8459119200706482,0.4107740819454193,0.3918608725070953,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7143762707710266,0.2414532452821731,1.103199481964111,284.8900756835937,284.95001220703125,300.8382263183594,292.6874389648437,298.2644958496094,297.2608337402344,284.8918762207031,1.0,0.6531756520271301,0.3745224475860595,0.3745224475860595,1.0,1.0,-3.4822123050689697,0.9757413864135742,2.5064709186553955,0.1942219734191894,0.8912115693092346,0.8912115693092346,0.0,190.47886657714844,167.0,59585.890625,0.0,3539.978515625,1.0,279.1559753417969,282.9511108398437,296.3427734375,299.1900329589844,293.1499938964844,293.1499938964844,279.45001220703125,38749.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750023603439331,3.750049114227295,9.383423389408564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.00439453125,0.0,1668.4595947265625,1895.4371337890625,0.0,4300.0,0.9295424818992616,1.0,0.0,3.0,1.0,0.0
18107280,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8942247033119202,0.4858690500259399,0.4394689202308655,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.997028648853302,0.6722320914268494,0.6366267204284668,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8820677399635315,0.4675862491130829,0.3284161686897278,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8459119200706482,0.4107740819454193,0.3918608725070953,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7143762707710266,0.2414532452821731,1.103199481964111,284.8900756835937,284.95001220703125,300.8382263183594,292.6874389648437,298.2644958496094,297.2608337402344,284.8918762207031,1.0,0.6531756520271301,0.3745224475860595,0.3745224475860595,1.0,1.0,-3.4822123050689697,0.9757413864135742,2.5064709186553955,0.1942219734191894,0.8912115693092346,0.8912115693092346,0.0,190.47886657714844,167.0,59585.890625,0.0,3539.978515625,1.0,279.1559753417969,282.9511108398437,296.3427734375,299.1900329589844,293.1499938964844,293.1499938964844,279.45001220703125,38749.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750023603439331,3.750049114227295,9.383423389408564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.00439453125,0.0,1668.4595947265625,1895.4371337890625,0.0,4300.0,0.9295424818992616,1.0,0.0,3.0,1.0,0.0
18107340,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9056020975112916,0.4857062399387359,0.4386970996856689,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6757960319519043,0.6203618049621582,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8956594467163086,0.4711810648441314,0.3304735720157623,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.856806218624115,0.4118410944938659,0.3923362791538238,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7233086228370667,0.2420901656150818,1.1039118766784668,285.0036926269531,284.95001220703125,300.8579406738281,292.6742858886719,298.2748413085937,297.2712097167969,285.0015869140625,1.0,0.6461907029151917,0.3739203810691833,0.3739203810691833,1.0,1.0,-3.465606689453125,0.9684631824493408,2.497143507003784,0.1909086257219314,0.9890486598014832,0.9890486598014832,0.0,181.52020263671875,155.0,58522.85546875,0.0,3447.19384765625,1.0,279.4437255859375,283.0855407714844,296.2656555175781,298.9994506835937,293.1499938964844,293.1499938964844,279.1499938964844,33827.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843273639678955,3.843299150466919,9.855891676124884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.0078125,0.0,1741.897705078125,1895.4371337890625,0.0,4300.0,0.9471868872642516,1.0,0.0,3.0,1.0,0.0
18107400,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9056020975112916,0.4857062399387359,0.4386970996856689,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6757960319519043,0.6203618049621582,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8956594467163086,0.4711810648441314,0.3304735720157623,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.856806218624115,0.4118410944938659,0.3923362791538238,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7233086228370667,0.2420901656150818,1.1039118766784668,285.0036926269531,284.95001220703125,300.8579406738281,292.6742858886719,298.2748413085937,297.2712097167969,285.0015869140625,1.0,0.6461907029151917,0.3739203810691833,0.3739203810691833,1.0,1.0,-3.465606689453125,0.9684631824493408,2.497143507003784,0.1909086257219314,0.9890486598014832,0.9890486598014832,0.0,181.52020263671875,155.0,58522.85546875,0.0,3447.19384765625,1.0,279.4437255859375,283.0855407714844,296.2656555175781,298.9994506835937,293.1499938964844,293.1499938964844,279.1499938964844,33827.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843273639678955,3.843299150466919,9.855891676124884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.0078125,0.0,1741.897705078125,1895.4371337890625,0.0,4300.0,0.9471868872642516,1.0,0.0,3.0,1.0,0.0
18107460,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.917976140975952,0.484182059764862,0.4373952746391296,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.6817030310630798,0.5963918566703796,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9098333716392516,0.4738062918186188,0.3322677612304687,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8682066798210144,0.412131130695343,0.3925411701202392,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7321926951408386,0.2422894537448883,1.1040359735488892,284.876708984375,284.95001220703125,300.87725830078125,292.6619873046875,298.28790283203125,297.28582763671875,284.87847900390625,1.0,0.637660801410675,0.3734520375728607,0.3734520375728607,1.0,1.0,-3.43781852722168,0.9579201936721802,2.479898452758789,0.1868313401937484,0.8701288104057312,0.8701288104057312,0.0,172.47445678710938,143.0,58782.12109375,0.0,3328.61328125,1.0,279.1561584472656,282.9476928710937,296.3092346191406,299.1175842285156,293.1499938964844,293.1499938964844,279.45001220703125,39858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702491998672485,3.70251727104187,9.147060495706684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.59521484375,0.0,1621.64013671875,1895.4371337890625,0.0,4300.0,0.9197158813476562,1.0,0.0,3.0,1.0,0.0
18107520,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.917976140975952,0.484182059764862,0.4373952746391296,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.6817030310630798,0.5963918566703796,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9098333716392516,0.4738062918186188,0.3322677612304687,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8682066798210144,0.412131130695343,0.3925411701202392,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7321926951408386,0.2422894537448883,1.1040359735488892,284.876708984375,284.95001220703125,300.87725830078125,292.6619873046875,298.28790283203125,297.28582763671875,284.87847900390625,1.0,0.637660801410675,0.3734520375728607,0.3734520375728607,1.0,1.0,-3.43781852722168,0.9579201936721802,2.479898452758789,0.1868313401937484,0.8701288104057312,0.8701288104057312,0.0,172.47445678710938,143.0,58782.12109375,0.0,3328.61328125,1.0,279.1561584472656,282.9476928710937,296.3092346191406,299.1175842285156,293.1499938964844,293.1499938964844,279.45001220703125,39858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702491998672485,3.70251727104187,9.147060495706684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.59521484375,0.0,1621.64013671875,1895.4371337890625,0.0,4300.0,0.9197158813476562,1.0,0.0,3.0,1.0,0.0
18107580,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9345391392707824,0.4840018153190613,0.4365737736225128,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6909188032150269,0.5684888362884521,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.928939402103424,0.4774776399135589,0.3343477845191955,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.882686972618103,0.4131461679935455,0.3929288685321808,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7433125376701355,0.2429689317941665,1.1046794652938845,284.9882202148437,284.95001220703125,300.89617919921875,292.6506042480469,298.3157958984375,297.32135009765625,284.9870300292969,1.0,0.6281417608261108,0.3729837238788605,0.3729837238788605,1.0,1.0,-3.4070115089416504,0.9464162588119508,2.46059513092041,0.1822312176227569,0.9562407732009888,0.9562407732009888,0.0,162.3973846435547,146.0,57527.25390625,0.0,3199.009033203125,1.0,279.442626953125,283.0836181640625,296.22125244140625,298.896484375,293.1499938964844,293.1499938964844,279.1499938964844,34428.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777249574661255,3.777274608612061,9.520168759991066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.8056640625,0.0,1667.232177734375,1895.4371337890625,0.0,4300.0,0.932808756828308,1.0,0.0,3.0,1.0,0.0
18107640,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9345391392707824,0.4840018153190613,0.4365737736225128,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6909188032150269,0.5684888362884521,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.928939402103424,0.4774776399135589,0.3343477845191955,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.882686972618103,0.4131461679935455,0.3929288685321808,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7433125376701355,0.2429689317941665,1.1046794652938845,284.9882202148437,284.95001220703125,300.89617919921875,292.6506042480469,298.3157958984375,297.32135009765625,284.9870300292969,1.0,0.6281417608261108,0.3729837238788605,0.3729837238788605,1.0,1.0,-3.4070115089416504,0.9464162588119508,2.46059513092041,0.1822312176227569,0.9562407732009888,0.9562407732009888,0.0,162.3973846435547,146.0,57527.25390625,0.0,3199.009033203125,1.0,279.442626953125,283.0836181640625,296.22125244140625,298.896484375,293.1499938964844,293.1499938964844,279.1499938964844,34428.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777249574661255,3.777274608612061,9.520168759991066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.8056640625,0.0,1667.232177734375,1895.4371337890625,0.0,4300.0,0.932808756828308,1.0,0.0,3.0,1.0,0.0
18107700,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9407262206077576,0.4834153950214386,0.4362365007400512,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.695752739906311,0.5583908557891846,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9366376996040344,0.4789748191833496,0.3354667723178863,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8883512616157532,0.4134131371974945,0.3932370841503143,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7477514147758484,0.2432204484939575,1.1056716442108154,284.8599853515625,284.95001220703125,300.90545654296875,292.6452941894531,298.3285827636719,297.3373107910156,284.8580627441406,1.0,0.625274658203125,0.3727495670318603,0.3727495670318603,1.0,1.0,-3.397352933883667,0.9425597190856934,2.4547932147979736,0.1803400665521621,0.8622423410415649,0.8622423410415649,0.0,158.91122436523438,146.0,58273.359375,0.0,3156.94873046875,1.0,279.1950378417969,282.9400634765625,296.2651672363281,299.08087158203125,293.1499938964844,293.1499938964844,279.1499938964844,38748.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723750352859497,3.723775386810303,9.252399877368588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.08984375,0.0,1637.75537109375,1895.4371337890625,0.0,4300.0,0.9214581847190856,1.0,0.0,3.0,1.0,0.0
18107760,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.944413423538208,0.4827167987823486,0.4355086982250213,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.7002326846122742,0.5517428517341614,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9419146180152892,0.4803837835788727,0.3363680243492126,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8920619487762451,0.413564383983612,0.3933068215847015,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7507173418998718,0.2433978468179702,1.1061242818832395,284.8920288085937,284.95001220703125,300.91461181640625,292.6402282714844,298.3399658203125,297.3500366210937,284.8940734863281,1.0,0.6231693625450134,0.372783362865448,0.372783362865448,1.0,1.0,-3.390188455581665,0.9402626156806946,2.4499258995056152,0.1795898079872131,0.8579381704330444,0.8579381704330444,0.0,156.6150665283203,149.0,57864.01953125,0.0,3127.560546875,1.0,279.1571044921875,282.9725036621094,296.259765625,299.0053100585937,293.1499938964844,293.1499938964844,279.45001220703125,39754.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622139692306519,3.622164249420166,8.75434579938883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.4326171875,0.0,1530.2730712890625,1895.4371337890625,0.0,4300.0,0.9022262692451476,1.0,0.0,3.0,1.0,0.0
