time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107820,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9503651261329652,0.4827305972576141,0.4351160526275635,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.709479570388794,0.5420318841934204,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9507818818092346,0.4843316078186035,0.3388274312019348,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8981168866157532,0.4147140681743622,0.3940688967704773,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7556625008583069,0.244301900267601,1.1089619398117063,285.0065002441406,284.95001220703125,300.9325866699219,292.6310119628906,298.3677062988281,297.3816223144531,285.006103515625,1.0,0.6210169196128845,0.3728509843349457,0.3728509843349457,1.0,1.0,-3.3853094577789307,0.9388715028762816,2.4464380741119385,0.1791335195302963,0.9560622572898864,0.9560622572898864,0.0,153.5482940673828,169.0,57160.59375,0.0,3098.93603515625,1.0,279.442138671875,283.1058349609375,296.18218994140625,298.8206787109375,293.1499938964844,293.1499938964844,279.1499938964844,33687.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727721691131592,3.72774600982666,9.272145575778268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.5986328125,0.0,1603.6982421875,1895.4371337890625,0.0,4300.0,0.9212144613265992,1.0,0.0,3.0,1.0,0.0
18107880,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9503651261329652,0.4827305972576141,0.4351160526275635,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.709479570388794,0.5420318841934204,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9507818818092346,0.4843316078186035,0.3388274312019348,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8981168866157532,0.4147140681743622,0.3940688967704773,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7556625008583069,0.244301900267601,1.1089619398117063,285.0065002441406,284.95001220703125,300.9325866699219,292.6310119628906,298.3677062988281,297.3816223144531,285.006103515625,1.0,0.6210169196128845,0.3728509843349457,0.3728509843349457,1.0,1.0,-3.3853094577789307,0.9388715028762816,2.4464380741119385,0.1791335195302963,0.9560622572898864,0.9560622572898864,0.0,153.5482940673828,169.0,57160.59375,0.0,3098.93603515625,1.0,279.442138671875,283.1058349609375,296.18218994140625,298.8206787109375,293.1499938964844,293.1499938964844,279.1499938964844,33687.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727721691131592,3.72774600982666,9.272145575778268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.5986328125,0.0,1603.6982421875,1895.4371337890625,0.0,4300.0,0.9212144613265992,1.0,0.0,3.0,1.0,0.0
18107940,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9424075484275818,0.4815458059310913,0.4344737231731415,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.715615451335907,0.5535325407981873,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9458786845207214,0.4874168634414673,0.3412312865257263,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8922739624977112,0.4152011275291443,0.3948558866977691,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7513347268104553,0.2448223978281021,1.1125560998916626,284.9096984863281,284.95001220703125,300.95001220703125,292.6229858398437,298.3794860839844,297.3895568847656,284.9127197265625,1.0,0.626776397228241,0.3729186356067657,0.3729186356067657,1.0,1.0,-3.406492233276367,0.946042001247406,2.4604501724243164,0.1811453402042389,0.870949923992157,0.870949923992157,0.0,157.837646484375,189.0,58103.9296875,0.0,3171.382568359375,1.0,279.1573181152344,282.9820861816406,296.2398986816406,298.9879150390625,293.1499938964844,293.1499938964844,279.45001220703125,38468.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624476432800293,3.6245005130767822,8.765643997321604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.31298828125,0.0,1523.300537109375,1895.4371337890625,0.0,4300.0,0.9017339944839478,1.0,0.0,3.0,1.0,0.0
18108000,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9424075484275818,0.4815458059310913,0.4344737231731415,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.715615451335907,0.5535325407981873,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9458786845207214,0.4874168634414673,0.3412312865257263,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8922739624977112,0.4152011275291443,0.3948558866977691,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7513347268104553,0.2448223978281021,1.1125560998916626,284.9096984863281,284.95001220703125,300.95001220703125,292.6229858398437,298.3794860839844,297.3895568847656,284.9127197265625,1.0,0.626776397228241,0.3729186356067657,0.3729186356067657,1.0,1.0,-3.406492233276367,0.946042001247406,2.4604501724243164,0.1811453402042389,0.870949923992157,0.870949923992157,0.0,157.837646484375,189.0,58103.9296875,0.0,3171.382568359375,1.0,279.1573181152344,282.9820861816406,296.2398986816406,298.9879150390625,293.1499938964844,293.1499938964844,279.45001220703125,38468.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624476432800293,3.6245005130767822,8.765643997321604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.31298828125,0.0,1523.300537109375,1895.4371337890625,0.0,4300.0,0.9017339944839478,1.0,0.0,3.0,1.0,0.0
18108060,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.926385462284088,0.4816073775291443,0.434502512216568,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.7186554670333862,0.5786809921264648,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9328935146331788,0.4914950132369995,0.3440779447555542,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8797258138656616,0.4163787364959717,0.3960477411746979,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7417895793914795,0.245652973651886,1.117161989212036,285.03875732421875,284.95001220703125,300.9665832519531,292.6153259277344,298.3817749023437,297.3856201171875,285.0386657714844,1.0,0.6375290751457214,0.372396171092987,0.372396171092987,1.0,1.0,-3.4471473693847656,0.957847774028778,2.489299774169922,0.1835962235927581,0.9958561658859252,0.9958561658859252,0.0,167.26548767089844,209.0,58017.53125,0.0,3319.79541015625,1.0,279.4422912597656,283.121337890625,296.1820678710937,298.8600769042969,293.1499938964844,293.1499938964844,279.1499938964844,32541.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769928932189941,3.769953489303589,9.4833023922547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.8466796875,0.0,1644.007568359375,1895.4371337890625,0.0,4300.0,0.9300991296768188,1.0,0.0,3.0,1.0,0.0
18108120,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.926385462284088,0.4816073775291443,0.434502512216568,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.7186554670333862,0.5786809921264648,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9328935146331788,0.4914950132369995,0.3440779447555542,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8797258138656616,0.4163787364959717,0.3960477411746979,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7417895793914795,0.245652973651886,1.117161989212036,285.03875732421875,284.95001220703125,300.9665832519531,292.6153259277344,298.3817749023437,297.3856201171875,285.0386657714844,1.0,0.6375290751457214,0.372396171092987,0.372396171092987,1.0,1.0,-3.4471473693847656,0.957847774028778,2.489299774169922,0.1835962235927581,0.9958561658859252,0.9958561658859252,0.0,167.26548767089844,209.0,58017.53125,0.0,3319.79541015625,1.0,279.4422912597656,283.121337890625,296.1820678710937,298.8600769042969,293.1499938964844,293.1499938964844,279.1499938964844,32541.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769928932189941,3.769953489303589,9.4833023922547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.8466796875,0.0,1644.007568359375,1895.4371337890625,0.0,4300.0,0.9300991296768188,1.0,0.0,3.0,1.0,0.0
18108180,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9074226021766664,0.4803776741027832,0.4341653287410736,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.7173199653625488,0.6105270981788635,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9162180423736572,0.4942627549171448,0.3465225994586944,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8647218346595764,0.4167249202728271,0.3970301449298858,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7303371429443359,0.2458611577749252,1.1209352016448977,284.9130554199219,284.95001220703125,300.9808044433594,292.6078186035156,298.36492919921875,297.3558044433594,284.9146423339844,1.0,0.6502976417541504,0.3719155192375183,0.3719155192375183,1.0,1.0,-3.4937026500701904,0.9715784192085266,2.5221242904663086,0.18684983253479,0.9091458320617676,0.9091458320617676,0.0,179.5110626220703,209.0,59551.69140625,0.0,3502.4140625,1.0,279.1591491699219,282.9593200683594,296.2602233886719,299.09326171875,293.1499938964844,293.1499938964844,279.1499938964844,36965.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742121934890747,3.7421469688415527,9.343920623905432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.9365234375,0.0,1645.50341796875,1895.4371337890625,0.0,4300.0,0.9265267252922058,1.0,0.0,3.0,1.0,0.0
18108240,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9057122468948364,0.4802685379981994,0.4340889751911163,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9990000128746032,0.7170486450195312,0.6136355400085449,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9146315455436708,0.4944992065429687,0.3467062413692474,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8633018732070923,0.4167440235614776,0.3970818519592285,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7292355298995972,0.2458624690771103,1.12113618850708,284.9170837402344,284.95001220703125,300.98199462890625,292.6071472167969,298.36297607421875,297.3525390625,284.9195556640625,1.0,0.6514890789985657,0.3718737363815307,0.3718737363815307,1.0,1.0,-3.4978737831115723,0.972809374332428,2.525064468383789,0.1871391087770462,0.9099754691123962,0.9099754691123962,0.0,180.71969604492188,227.0,59639.51171875,0.0,3519.665283203125,1.0,279.1567687988281,282.9635009765625,296.260498046875,299.0900573730469,293.1499938964844,293.1499938964844,278.8500061035156,36934.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739415168762207,3.7394402027130127,9.33040894324222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.423828125,0.0,1642.10107421875,1895.4371337890625,0.0,4300.0,0.9259833693504332,1.0,0.0,3.0,1.0,0.0
18108300,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.895697832107544,0.4794065356254577,0.4336375594139099,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.7147054076194763,0.6330478191375732,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9053041338920592,0.4958254396915436,0.3478637933731079,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8547303080558777,0.4167356491088867,0.3973951339721679,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7224533557891846,0.2457630932331085,1.1222203969955444,284.8407287597656,284.95001220703125,300.9892883300781,292.6028747558594,298.3485412597656,297.32916259765625,284.8433837890625,1.0,0.6588829755783081,0.3716125190258026,0.3716125190258026,1.0,1.0,-3.5237553119659424,0.980426788330078,2.5433285236358643,0.1889659613370895,0.8351465463638306,0.8351465463638306,0.0,188.3853302001953,227.0,60498.60546875,0.0,3628.5615234375,1.0,278.8985595703125,282.86181640625,296.30340576171875,299.2601623535156,293.1499938964844,293.1499938964844,278.8500061035156,40901.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646368741989136,3.6463935375213614,8.871855357028835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.447265625,0.0,1565.7689208984375,1895.4371337890625,0.0,4300.0,0.9059728980064392,1.0,0.0,3.0,1.0,0.0
18108360,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.885861337184906,0.4787371754646301,0.4331439137458801,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.7117804884910583,0.6530175805091858,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.896647572517395,0.4972946345806122,0.3489878475666046,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8463850617408752,0.4168034195899963,0.3976479470729828,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7154987454414368,0.2456603050231933,1.1229170560836792,284.9013977050781,284.95001220703125,300.99627685546875,292.5984802246094,298.3324890136719,297.3052978515625,284.9035949707031,1.0,0.6664520502090454,0.3709300458431244,0.3709300458431244,1.0,1.0,-3.549675226211548,0.986817181110382,2.5628581047058105,0.1895264685153961,0.8502954840660095,0.8502954840660095,0.0,196.4561004638672,245.0,60516.9765625,0.0,3741.5234375,1.0,278.8580322265625,282.91436767578125,296.29901123046875,299.1992492675781,293.1499938964844,293.1499938964844,279.1499938964844,39597.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5638649463653564,3.5638887882232666,8.47492287903151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.580078125,0.0,1465.7127685546875,1895.4371337890625,0.0,4300.0,0.8895353674888611,1.0,0.0,3.0,1.0,0.0
18108420,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8651300072669983,0.4785879850387573,0.4334343075752258,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.989030659198761,0.7065091729164124,0.6707451343536377,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8778416514396667,0.5012165904045105,0.3520565032958984,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8286912441253662,0.4177221059799194,0.3990164697170257,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6990408301353455,0.2458957284688949,1.126721739768982,285.0152893066406,284.95001220703125,301.0094299316406,292.5892944335937,298.31005859375,297.2726745605469,285.015380859375,1.0,0.6810311079025269,0.3695650994777679,0.3695650994777679,1.0,1.0,-3.588418483734131,0.995078146457672,2.5933403968811035,0.1894763261079788,0.9556542634963988,0.9556542634963988,0.0,215.62294006347656,263.0,60313.828125,0.0,3948.92333984375,1.0,279.141845703125,283.0420227050781,296.23944091796875,299.06793212890625,293.1499938964844,293.1499938964844,278.8500061035156,33171.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6963703632354736,3.696394205093384,9.116837986766768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.494140625,0.0,1563.9415283203125,1895.4371337890625,0.0,4300.0,0.913743257522583,1.0,0.0,3.0,1.0,0.0
18108480,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8651300072669983,0.4785879850387573,0.4334343075752258,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.989030659198761,0.7065091729164124,0.6707451343536377,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8778416514396667,0.5012165904045105,0.3520565032958984,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8286912441253662,0.4177221059799194,0.3990164697170257,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6990408301353455,0.2458957284688949,1.126721739768982,285.0152893066406,284.95001220703125,301.0094299316406,292.5892944335937,298.31005859375,297.2726745605469,285.015380859375,1.0,0.6810311079025269,0.3695650994777679,0.3695650994777679,1.0,1.0,-3.588418483734131,0.995078146457672,2.5933403968811035,0.1894763261079788,0.9556542634963988,0.9556542634963988,0.0,215.62294006347656,263.0,60313.828125,0.0,3948.92333984375,1.0,279.141845703125,283.0420227050781,296.23944091796875,299.06793212890625,293.1499938964844,293.1499938964844,278.8500061035156,33171.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6963703632354736,3.696394205093384,9.116837986766768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.494140625,0.0,1563.9415283203125,1895.4371337890625,0.0,4300.0,0.913743257522583,1.0,0.0,3.0,1.0,0.0
18108540,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.842225193977356,0.4768392145633697,0.4330990612506866,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9636738300323486,0.7040507793426514,0.6687080264091492,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8563979864120483,0.5038753747940063,0.3547970354557037,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8081644177436829,0.4176712334156036,0.4001439809799194,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6796993613243103,0.2455025464296341,1.1301391124725342,284.9053955078125,284.95001220703125,301.0214233398437,292.5796813964844,298.293701171875,297.25164794921875,284.9062805175781,1.0,0.6924164295196533,0.3682001829147339,0.3682001829147339,1.0,1.0,-3.587237596511841,0.9904097318649292,2.596827983856201,0.1854101568460464,0.8633295893669128,0.8633295893669128,0.0,238.9660797119141,266.0,60993.34375,0.0,4096.73828125,1.0,278.8578491210937,282.9087829589844,296.298583984375,299.2325439453125,293.1499938964844,293.1499938964844,279.1499938964844,38369.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597664356231689,3.5976881980896,8.636436064080044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.3525390625,0.0,1493.1912841796875,1895.4371337890625,0.0,4300.0,0.895510733127594,1.0,0.0,3.0,1.0,0.0
18108600,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.842225193977356,0.4768392145633697,0.4330990612506866,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9636738300323486,0.7040507793426514,0.6687080264091492,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8563979864120483,0.5038753747940063,0.3547970354557037,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8081644177436829,0.4176712334156036,0.4001439809799194,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6796993613243103,0.2455025464296341,1.1301391124725342,284.9053955078125,284.95001220703125,301.0214233398437,292.5796813964844,298.293701171875,297.25164794921875,284.9062805175781,1.0,0.6924164295196533,0.3682001829147339,0.3682001829147339,1.0,1.0,-3.587237596511841,0.9904097318649292,2.596827983856201,0.1854101568460464,0.8633295893669128,0.8633295893669128,0.0,238.9660797119141,266.0,60993.34375,0.0,4096.73828125,1.0,278.8578491210937,282.9087829589844,296.298583984375,299.2325439453125,293.1499938964844,293.1499938964844,279.1499938964844,38369.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597664356231689,3.5976881980896,8.636436064080044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.3525390625,0.0,1493.1912841796875,1895.4371337890625,0.0,4300.0,0.895510733127594,1.0,0.0,3.0,1.0,0.0
18108660,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8319689631462097,0.4762701094150543,0.4327652156352997,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9507669806480408,0.7043343782424927,0.6688969135284424,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8479104042053223,0.5075123906135559,0.3574837148189544,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7982488870620728,0.4182757437229156,0.400999367237091,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6709373593330383,0.245540902018547,1.1319451332092283,285.00506591796875,284.95001220703125,301.03228759765625,292.5696105957031,298.29266357421875,297.2501525878906,285.0042724609375,1.0,0.6990888714790344,0.3672171831130981,0.3672171831130981,1.0,1.0,-3.593490600585937,0.9893030524253844,2.604187726974488,0.1827875822782516,0.9544727802276612,0.9544727802276612,0.0,251.5805511474609,254.0,60341.8046875,0.0,4190.59521484375,1.0,279.1419982910156,283.0311584472656,296.23260498046875,299.0704650878906,293.1499938964844,293.1499938964844,278.8500061035156,33415.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70941972732544,3.7094438076019287,9.181322866425036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7392578125,0.0,1580.631103515625,1895.4371337890625,0.0,4300.0,0.916921079158783,1.0,0.0,3.0,1.0,0.0
18108720,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8319689631462097,0.4762701094150543,0.4327652156352997,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9507669806480408,0.7043343782424927,0.6688969135284424,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8479104042053223,0.5075123906135559,0.3574837148189544,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7982488870620728,0.4182757437229156,0.400999367237091,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6709373593330383,0.245540902018547,1.1319451332092283,285.00506591796875,284.95001220703125,301.03228759765625,292.5696105957031,298.29266357421875,297.2501525878906,285.0042724609375,1.0,0.6990888714790344,0.3672171831130981,0.3672171831130981,1.0,1.0,-3.593490600585937,0.9893030524253844,2.604187726974488,0.1827875822782516,0.9544727802276612,0.9544727802276612,0.0,251.5805511474609,254.0,60341.8046875,0.0,4190.59521484375,1.0,279.1419982910156,283.0311584472656,296.23260498046875,299.0704650878906,293.1499938964844,293.1499938964844,278.8500061035156,33415.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70941972732544,3.7094438076019287,9.181322866425036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7392578125,0.0,1580.631103515625,1895.4371337890625,0.0,4300.0,0.916921079158783,1.0,0.0,3.0,1.0,0.0
18108780,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8303432464599609,0.4746290147304535,0.4315993189811706,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9494869709014891,0.7040050625801086,0.6688532829284668,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8485484719276428,0.5103076100349426,0.3596124053001404,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7974066734313965,0.4182493686676025,0.4012060761451721,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6699851751327515,0.2452597469091415,1.1314300298690796,284.9012145996094,284.95001220703125,301.0419921875,292.55914306640625,298.2859802246094,297.24176025390625,284.90203857421875,1.0,0.6993346810340881,0.36623415350914,0.36623415350914,1.0,1.0,-3.5942399501800537,0.9864490032196044,2.607790946960449,0.1798914223909378,0.8619728684425354,0.8619728684425354,0.0,252.8279724121093,242.0,61001.21875,0.0,4200.24755859375,1.0,278.8578491210937,282.9044189453125,296.28564453125,299.222412109375,293.1499938964844,293.1499938964844,279.1499938964844,38589.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6020219326019287,3.602046012878418,8.657370358378103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.8232421875,0.0,1499.563720703125,1895.4371337890625,0.0,4300.0,0.8966786861419678,1.0,0.0,3.0,1.0,0.0
18108840,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8303432464599609,0.4746290147304535,0.4315993189811706,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9494869709014891,0.7040050625801086,0.6688532829284668,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8485484719276428,0.5103076100349426,0.3596124053001404,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7974066734313965,0.4182493686676025,0.4012060761451721,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6699851751327515,0.2452597469091415,1.1314300298690796,284.9012145996094,284.95001220703125,301.0419921875,292.55914306640625,298.2859802246094,297.24176025390625,284.90203857421875,1.0,0.6993346810340881,0.36623415350914,0.36623415350914,1.0,1.0,-3.5942399501800537,0.9864490032196044,2.607790946960449,0.1798914223909378,0.8619728684425354,0.8619728684425354,0.0,252.8279724121093,242.0,61001.21875,0.0,4200.24755859375,1.0,278.8578491210937,282.9044189453125,296.28564453125,299.222412109375,293.1499938964844,293.1499938964844,279.1499938964844,38589.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6020219326019287,3.602046012878418,8.657370358378103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.8232421875,0.0,1499.563720703125,1895.4371337890625,0.0,4300.0,0.8966786861419678,1.0,0.0,3.0,1.0,0.0
18108900,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8316044211387634,0.4743726253509521,0.4309944808483124,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9516688585281372,0.7044017910957336,0.6688270568847656,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.851055383682251,0.5121734142303467,0.3606492578983307,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.799127459526062,0.4185390770435333,0.4012060761451721,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6713085174560547,0.2453108131885528,1.1306811571121216,285.0115966796875,284.95001220703125,301.0464172363281,292.55377197265625,298.28619384765625,297.2425842285156,285.01251220703125,1.0,0.6981668472290039,0.3657426536083221,0.3657426536083221,1.0,1.0,-3.593820333480835,0.9847742915153505,2.609046220779419,0.17820505797863,0.9383063316345216,0.9383063316345216,0.0,250.6993408203125,242.0,60164.6796875,0.0,4186.09033203125,1.0,279.1005554199219,283.03759765625,296.2273864746094,299.015869140625,293.1499938964844,293.1499938964844,279.1499938964844,34244.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469361782073975,3.646960020065308,8.874617378751282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.41796875,0.0,1516.63623046875,1895.4371337890625,0.0,4300.0,0.9048827290534972,1.0,0.0,3.0,1.0,0.0
18108960,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8343552350997925,0.474277913570404,0.4307596981525421,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9557129740715028,0.7050018310546875,0.6692087054252625,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.855117678642273,0.5141944885253906,0.3619253933429718,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8023472428321838,0.4189792275428772,0.4014412462711334,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.673936128616333,0.2454925328493118,1.1306214332580566,285.0011901855469,284.95001220703125,301.0505676269531,292.5483093261719,298.28839111328125,297.24542236328125,285.0000915527344,1.0,0.6966025233268738,0.3654448390007019,0.3654448390007019,1.0,1.0,-3.595741033554077,0.9844151139259338,2.611325740814209,0.1773519068956375,0.9506410360336304,0.9506410360336304,0.0,247.1215667724609,230.0,60271.09765625,0.0,4169.2158203125,1.0,279.1429748535156,283.0281677246094,296.2152709960937,299.0509948730469,293.1499938964844,293.1499938964844,278.8500061035156,33528.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709254741668701,3.7092790603637695,9.180506026496004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6181640625,0.0,1581.303466796875,1895.4371337890625,0.0,4300.0,0.9166978001594543,1.0,0.0,3.0,1.0,0.0
18109020,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8404414653778076,0.4728539586067199,0.429447591304779,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9644524455070496,0.7049306631088257,0.669123649597168,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8641365170478821,0.5172717571258545,0.3639746010303497,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8094868063926697,0.4190933108329773,0.4014134705066681,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6799536943435669,0.2454403787851333,1.1293463706970217,284.9007873535156,284.95001220703125,301.0580139160156,292.5370788574219,298.2846984863281,297.2403564453125,284.90185546875,1.0,0.6922885775566101,0.3648492097854614,0.3648492097854614,1.0,1.0,-3.594967842102051,0.9822906851768494,2.6126770973205566,0.1754523515701294,0.8593668937683105,0.8593668937683105,0.0,238.7797241210937,218.0,60895.32421875,0.0,4115.9580078125,1.0,278.8575439453125,282.9058532714844,296.2665405273437,299.197265625,293.1499938964844,293.1499938964844,279.1499938964844,38755.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5937211513519287,3.593745231628418,8.617515732112224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.0087890625,0.0,1491.7518310546875,1895.4371337890625,0.0,4300.0,0.8949046730995178,1.0,0.0,3.0,1.0,0.0
18109080,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8404414653778076,0.4728539586067199,0.429447591304779,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9644524455070496,0.7049306631088257,0.669123649597168,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8641365170478821,0.5172717571258545,0.3639746010303497,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8094868063926697,0.4190933108329773,0.4014134705066681,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6799536943435669,0.2454403787851333,1.1293463706970217,284.9007873535156,284.95001220703125,301.0580139160156,292.5370788574219,298.2846984863281,297.2403564453125,284.90185546875,1.0,0.6922885775566101,0.3648492097854614,0.3648492097854614,1.0,1.0,-3.594967842102051,0.9822906851768494,2.6126770973205566,0.1754523515701294,0.8593668937683105,0.8593668937683105,0.0,238.7797241210937,218.0,60895.32421875,0.0,4115.9580078125,1.0,278.8575439453125,282.9058532714844,296.2665405273437,299.197265625,293.1499938964844,293.1499938964844,279.1499938964844,38755.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5937211513519287,3.593745231628418,8.617515732112224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.0087890625,0.0,1491.7518310546875,1895.4371337890625,0.0,4300.0,0.8949046730995178,1.0,0.0,3.0,1.0,0.0
18109140,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8494823575019836,0.4726377725601196,0.4285717606544494,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9757956266403198,0.7059881091117859,0.6693833470344543,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8764399886131287,0.521413266658783,0.3663348257541656,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8189022541046143,0.4199099242687225,0.4015565514564514,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6884645223617554,0.2458626925945282,1.1285511255264282,285.00152587890625,284.95001220703125,301.0643005371094,292.5255126953125,298.28863525390625,297.2460327148437,285.0007629394531,1.0,0.687202513217926,0.3642536103725433,0.3642536103725433,1.0,1.0,-3.596271514892578,0.980839192867279,2.6154322624206543,0.1735156625509262,0.9486974477767944,0.9486974477767944,0.0,228.2152404785156,206.0,60182.29296875,0.0,4054.522216796875,1.0,279.1419372558594,283.0301818847656,296.1955871582031,299.0250244140625,293.1499938964844,293.1499938964844,278.8500061035156,33588.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700304746627808,3.700328826904297,9.136256835517996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.37890625,0.0,1571.5667724609375,1895.4371337890625,0.0,4300.0,0.9149983525276184,1.0,0.0,3.0,1.0,0.0
18109200,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8494823575019836,0.4726377725601196,0.4285717606544494,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9757956266403198,0.7059881091117859,0.6693833470344543,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8764399886131287,0.521413266658783,0.3663348257541656,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8189022541046143,0.4199099242687225,0.4015565514564514,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6884645223617554,0.2458626925945282,1.1285511255264282,285.00152587890625,284.95001220703125,301.0643005371094,292.5255126953125,298.28863525390625,297.2460327148437,285.0007629394531,1.0,0.687202513217926,0.3642536103725433,0.3642536103725433,1.0,1.0,-3.596271514892578,0.980839192867279,2.6154322624206543,0.1735156625509262,0.9486974477767944,0.9486974477767944,0.0,228.2152404785156,206.0,60182.29296875,0.0,4054.522216796875,1.0,279.1419372558594,283.0301818847656,296.1955871582031,299.0250244140625,293.1499938964844,293.1499938964844,278.8500061035156,33588.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700304746627808,3.700328826904297,9.136256835517996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.37890625,0.0,1571.5667724609375,1895.4371337890625,0.0,4300.0,0.9149983525276184,1.0,0.0,3.0,1.0,0.0
18109260,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594712615013123,0.47132009267807,0.4272522330284118,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9869344830513,0.7059171795845032,0.669198751449585,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.889918327331543,0.5246658325195312,0.368438720703125,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8288708925247192,0.4200813770294189,0.4014815390110016,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.697846531867981,0.2459423691034317,1.1274455785751345,284.9024353027344,284.95001220703125,301.0694274902344,292.5136413574219,298.2852478027344,297.2422790527344,284.9032592773437,1.0,0.6816753149032593,0.3636497557163238,0.3636497557163238,1.0,1.0,-3.5955817699432373,0.9787152409553528,2.6168665885925293,0.1715756505727768,0.8587036728858948,0.8587036728858948,0.0,217.404541015625,194.0,60815.3203125,0.0,3986.337890625,1.0,278.8579406738281,282.9085693359375,296.2455749511719,299.17071533203125,293.1499938964844,293.1499938964844,279.1499938964844,38661.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5874743461608887,3.587498188018799,8.587582556174311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.275390625,0.0,1484.2869873046875,1895.4371337890625,0.0,4300.0,0.8935351967811584,1.0,0.0,3.0,1.0,0.0
18109320,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594712615013123,0.47132009267807,0.4272522330284118,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9869344830513,0.7059171795845032,0.669198751449585,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.889918327331543,0.5246658325195312,0.368438720703125,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8288708925247192,0.4200813770294189,0.4014815390110016,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.697846531867981,0.2459423691034317,1.1274455785751345,284.9024353027344,284.95001220703125,301.0694274902344,292.5136413574219,298.2852478027344,297.2422790527344,284.9032592773437,1.0,0.6816753149032593,0.3636497557163238,0.3636497557163238,1.0,1.0,-3.5955817699432373,0.9787152409553528,2.6168665885925293,0.1715756505727768,0.8587036728858948,0.8587036728858948,0.0,217.404541015625,194.0,60815.3203125,0.0,3986.337890625,1.0,278.8579406738281,282.9085693359375,296.2455749511719,299.17071533203125,293.1499938964844,293.1499938964844,279.1499938964844,38661.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5874743461608887,3.587498188018799,8.587582556174311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.275390625,0.0,1484.2869873046875,1895.4371337890625,0.0,4300.0,0.8935351967811584,1.0,0.0,3.0,1.0,0.0
18109380,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8723539710044861,0.4711768329143524,0.4264086186885834,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9988096356391908,0.7069426774978638,0.6691979169845581,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9064080715179444,0.5289402604103088,0.3708646297454834,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8411328792572021,0.420939564704895,0.4016229510307312,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7092877626419067,0.2464515119791031,1.1268657445907593,285.0016174316406,284.95001220703125,301.07342529296875,292.5014953613281,298.2890319824219,297.2486267089844,285.0008544921875,1.0,0.6759462952613831,0.3630459308624267,0.3630459308624267,1.0,1.0,-3.596907615661621,0.977239429950714,2.619668245315552,0.1696435660123825,0.9473444223403932,0.9473444223403932,0.0,205.6273498535156,182.0,60107.0625,0.0,3917.49365234375,1.0,279.14190673828125,283.0313720703125,296.174560546875,298.9991455078125,293.1499938964844,293.1499938964844,278.8500061035156,33566.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694614410400391,3.694638252258301,9.108177891903324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.767578125,0.0,1564.94189453125,1895.4371337890625,0.0,4300.0,0.9136971235275269,1.0,0.0,3.0,1.0,0.0
18109440,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8723539710044861,0.4711768329143524,0.4264086186885834,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9988096356391908,0.7069426774978638,0.6691979169845581,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9064080715179444,0.5289402604103088,0.3708646297454834,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8411328792572021,0.420939564704895,0.4016229510307312,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7092877626419067,0.2464515119791031,1.1268657445907593,285.0016174316406,284.95001220703125,301.07342529296875,292.5014953613281,298.2890319824219,297.2486267089844,285.0008544921875,1.0,0.6759462952613831,0.3630459308624267,0.3630459308624267,1.0,1.0,-3.596907615661621,0.977239429950714,2.619668245315552,0.1696435660123825,0.9473444223403932,0.9473444223403932,0.0,205.6273498535156,182.0,60107.0625,0.0,3917.49365234375,1.0,279.14190673828125,283.0313720703125,296.174560546875,298.9991455078125,293.1499938964844,293.1499938964844,278.8500061035156,33566.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694614410400391,3.694638252258301,9.108177891903324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.767578125,0.0,1564.94189453125,1895.4371337890625,0.0,4300.0,0.9136971235275269,1.0,0.0,3.0,1.0,0.0
18109500,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8785335421562195,0.4705790579319,0.4259833693504333,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.7072575688362122,0.6580595374107361,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9148964285850524,0.5306404829025269,0.3720894157886505,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8470772504806519,0.4210787415504455,0.4017441868782043,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7145261764526367,0.246546134352684,1.1268815994262695,284.8756408691406,284.95001220703125,301.07501220703125,292.49530029296875,298.2878723144531,297.2481689453125,284.87408447265625,1.0,0.6728335022926331,0.362744003534317,0.362744003534317,1.0,1.0,-3.5943844318389893,0.9755279421806335,2.618856430053711,0.1675560176372528,0.859396755695343,0.859396755695343,0.0,200.27392578125,182.0,60909.02734375,0.0,3867.642578125,1.0,278.89697265625,282.8825378417969,296.2239990234375,299.1983642578125,293.1499938964844,293.1499938964844,278.8500061035156,37915.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656464099884033,3.6564884185791016,8.921048788579355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.154296875,0.0,1554.728515625,1895.4371337890625,0.0,4300.0,0.9059010744094848,1.0,0.0,3.0,1.0,0.0
18109560,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.87435382604599,0.4696877598762512,0.4253233075141907,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.7098743915557861,0.6663035750389099,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9115980863571168,0.5320814847946167,0.3731867372989654,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8437280058860779,0.42095547914505,0.401781678199768,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7115877270698547,0.2464191317558288,1.1270241737365725,284.8756103515625,284.95001220703125,301.0762939453125,292.4890441894531,298.2878723144531,297.251220703125,284.8882141113281,1.0,0.6669024229049683,0.3624747395515442,0.3624747395515442,1.0,1.0,-3.547661304473877,0.959169328212738,2.588491916656494,0.1754321455955505,0.8334426879882812,0.8334426879882812,0.0,201.854248046875,170.0,60073.265625,0.0,3819.946533203125,1.0,278.8578186035156,282.9016418457031,296.2200012207031,299.1148681640625,293.1499938964844,293.1499938964844,279.1499938964844,40704.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5417585372924805,3.54178237915039,8.370111004296632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.9208984375,0.0,1450.2041015625,1895.4371337890625,0.0,4300.0,0.8837231397628784,1.0,0.0,3.0,1.0,0.0
18109620,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8925250172615051,0.4695070683956146,0.4243576824665069,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.7151764035224915,0.6259346008300781,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.936171054840088,0.5363731384277344,0.3755601048469543,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.861003577709198,0.4217523634433746,0.401790589094162,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7257263660430908,0.2468714863061905,1.125872015953064,284.9831237792969,284.95001220703125,301.0780029296875,292.47637939453125,298.29931640625,297.26953125,284.9818115234375,1.0,0.6597952246665955,0.3619361817836761,0.3619361817836761,1.0,1.0,-3.547130584716797,0.957907736301422,2.5892226696014404,0.1616844087839126,0.9202192425727844,0.9202192425727844,0.0,187.0965270996093,158.0,59195.23046875,0.0,3678.59912109375,1.0,279.1415100097656,283.02862548828125,296.1363830566406,298.91436767578125,293.1499938964844,293.1499938964844,278.8500061035156,34252.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6409873962402335,3.641010999679565,8.845688626024639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1875,0.0,1510.1217041015625,1895.4371337890625,0.0,4300.0,0.9021185636520386,1.0,0.0,3.0,1.0,0.0
