time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109680,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8925250172615051,0.4695070683956146,0.4243576824665069,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.7151764035224915,0.6259346008300781,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.936171054840088,0.5363731384277344,0.3755601048469543,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.861003577709198,0.4217523634433746,0.401790589094162,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7257263660430908,0.2468714863061905,1.125872015953064,284.9831237792969,284.95001220703125,301.0780029296875,292.47637939453125,298.29931640625,297.26953125,284.9818115234375,1.0,0.6597952246665955,0.3619361817836761,0.3619361817836761,1.0,1.0,-3.547130584716797,0.957907736301422,2.5892226696014404,0.1616844087839126,0.9202192425727844,0.9202192425727844,0.0,187.0965270996093,158.0,59195.23046875,0.0,3678.59912109375,1.0,279.1415100097656,283.02862548828125,296.1363830566406,298.91436767578125,293.1499938964844,293.1499938964844,278.8500061035156,34252.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6409873962402335,3.641010999679565,8.845688626024639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1875,0.0,1510.1217041015625,1895.4371337890625,0.0,4300.0,0.9021185636520386,1.0,0.0,3.0,1.0,0.0
18109740,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9047154784202576,0.4681945145130157,0.4230940639972687,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.7220862507820129,0.5999560952186584,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.953304409980774,0.539706289768219,0.3777686357498169,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8732314705848694,0.4218605756759643,0.4017266035079956,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7351197004318237,0.246945708990097,1.1250832080841064,284.89410400390625,284.95001220703125,301.0785827636719,292.4634704589844,298.3107604980469,297.2896423339844,284.8944091796875,1.0,0.6504626274108887,0.3613975942134857,0.3613975942134857,1.0,1.0,-3.515998601913452,0.9463282823562622,2.5696702003479004,0.1570477336645126,0.8274194002151489,0.8274194002151489,0.0,177.13327026367188,176.0,59140.7890625,0.0,3542.158203125,1.0,278.858642578125,282.9293212890625,296.16851806640625,299.0021057128906,293.1499938964844,293.1499938964844,279.1499938964844,39810.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.471645832061768,3.4716687202453613,8.042000558816653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.0673828125,0.0,1370.76611328125,1895.4371337890625,0.0,4300.0,0.8688609004020691,1.0,0.0,3.0,1.0,0.0
18109800,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9047154784202576,0.4681945145130157,0.4230940639972687,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.7220862507820129,0.5999560952186584,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.953304409980774,0.539706289768219,0.3777686357498169,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8732314705848694,0.4218605756759643,0.4017266035079956,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7351197004318237,0.246945708990097,1.1250832080841064,284.89410400390625,284.95001220703125,301.0785827636719,292.4634704589844,298.3107604980469,297.2896423339844,284.8944091796875,1.0,0.6504626274108887,0.3613975942134857,0.3613975942134857,1.0,1.0,-3.515998601913452,0.9463282823562622,2.5696702003479004,0.1570477336645126,0.8274194002151489,0.8274194002151489,0.0,177.13327026367188,176.0,59140.7890625,0.0,3542.158203125,1.0,278.858642578125,282.9293212890625,296.16851806640625,299.0021057128906,293.1499938964844,293.1499938964844,279.1499938964844,39810.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.471645832061768,3.4716687202453613,8.042000558816653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.0673828125,0.0,1370.76611328125,1895.4371337890625,0.0,4300.0,0.8688609004020691,1.0,0.0,3.0,1.0,0.0
18109860,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9064732193946838,0.4681147038936615,0.4227131903171539,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.7296997904777527,0.5961520075798035,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9580592513084412,0.5441614389419556,0.3806256353855133,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8755338191986084,0.4227411150932312,0.4023019969463348,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7369406223297119,0.2475725263357162,1.1269190311431885,284.9942321777344,284.95001220703125,301.0780029296875,292.4503479003906,298.333740234375,297.3209533691406,284.9941711425781,1.0,0.6508509516716003,0.3614918291568756,0.3614918291568756,1.0,1.0,-3.5172388553619385,0.9469926357269288,2.570246458053589,0.1565792262554168,0.910027801990509,0.910027801990509,0.0,175.92233276367188,194.0,58433.484375,0.0,3537.95263671875,1.0,279.14093017578125,283.0536499023437,296.0843200683594,298.8044128417969,293.1499938964844,293.1499938964844,278.8500061035156,33890.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569419860839844,3.569442749023437,8.501363595314615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.0986328125,0.0,1429.9205322265625,1895.4371337890625,0.0,4300.0,0.8858451247215271,1.0,0.0,3.0,1.0,0.0
18109920,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9064732193946838,0.4681147038936615,0.4227131903171539,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.7296997904777527,0.5961520075798035,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9580592513084412,0.5441614389419556,0.3806256353855133,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8755338191986084,0.4227411150932312,0.4023019969463348,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7369406223297119,0.2475725263357162,1.1269190311431885,284.9942321777344,284.95001220703125,301.0780029296875,292.4503479003906,298.333740234375,297.3209533691406,284.9941711425781,1.0,0.6508509516716003,0.3614918291568756,0.3614918291568756,1.0,1.0,-3.5172388553619385,0.9469926357269288,2.570246458053589,0.1565792262554168,0.910027801990509,0.910027801990509,0.0,175.92233276367188,194.0,58433.484375,0.0,3537.95263671875,1.0,279.14093017578125,283.0536499023437,296.0843200683594,298.8044128417969,293.1499938964844,293.1499938964844,278.8500061035156,33890.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569419860839844,3.569442749023437,8.501363595314615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.0986328125,0.0,1429.9205322265625,1895.4371337890625,0.0,4300.0,0.8858451247215271,1.0,0.0,3.0,1.0,0.0
18109980,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8987444043159485,0.4670294225215912,0.4221358001232147,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.7329567074775696,0.6101976037025452,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9525652527809144,0.5477668046951294,0.383398026227951,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8691380023956299,0.4230304658412933,0.4029156863689422,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7321931719779968,0.2478602081537246,1.1295961141586304,284.9213256835937,284.95001220703125,301.0762939453125,292.43707275390625,298.3363037109375,297.3231201171875,284.9221496582031,1.0,0.6571753621101379,0.3615860641002655,0.3615860641002655,1.0,1.0,-3.540714740753174,0.9547669887542723,2.5859477519989014,0.1587696373462677,0.8431930541992188,0.8431930541992188,0.0,181.52149963378903,212.0,59357.92578125,0.0,3629.082275390625,1.0,278.8589782714844,282.951904296875,296.1332397460937,298.9574584960937,293.1499938964844,293.1499938964844,279.1499938964844,38020.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.466097116470337,3.466119766235352,8.016314154701831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.50146484375,0.0,1352.388916015625,1895.4371337890625,0.0,4300.0,0.8663218021392822,1.0,0.0,3.0,1.0,0.0
18110040,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8987444043159485,0.4670294225215912,0.4221358001232147,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.7329567074775696,0.6101976037025452,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9525652527809144,0.5477668046951294,0.383398026227951,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8691380023956299,0.4230304658412933,0.4029156863689422,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7321931719779968,0.2478602081537246,1.1295961141586304,284.9213256835937,284.95001220703125,301.0762939453125,292.43707275390625,298.3363037109375,297.3231201171875,284.9221496582031,1.0,0.6571753621101379,0.3615860641002655,0.3615860641002655,1.0,1.0,-3.540714740753174,0.9547669887542723,2.5859477519989014,0.1587696373462677,0.8431930541992188,0.8431930541992188,0.0,181.52149963378903,212.0,59357.92578125,0.0,3629.082275390625,1.0,278.8589782714844,282.951904296875,296.1332397460937,298.9574584960937,293.1499938964844,293.1499938964844,279.1499938964844,38020.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.466097116470337,3.466119766235352,8.016314154701831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.50146484375,0.0,1352.388916015625,1895.4371337890625,0.0,4300.0,0.8663218021392822,1.0,0.0,3.0,1.0,0.0
18110100,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8929885625839233,0.4669399261474609,0.4219532310962677,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.733492910861969,0.6214472651481628,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9475089311599731,0.5499793291091919,0.3848666548728943,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8641085624694824,0.4234186112880707,0.40326988697052,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7283637523651123,0.248111605644226,1.1310105323791504,285.029296875,284.95001220703125,301.07501220703125,292.43035888671875,298.3355407714844,297.3211669921875,285.0304260253906,1.0,0.6618832349777222,0.3616331815719604,0.3616331815719604,1.0,1.0,-3.557910680770874,0.960386335849762,2.597524404525757,0.1603610664606094,0.9240195751190186,0.9240195751190186,0.0,186.0175323486328,212.0,58885.10546875,0.0,3698.94677734375,1.0,279.0975341796875,283.07574462890625,296.0797119140625,298.7749328613281,293.1499938964844,293.1499938964844,279.1499938964844,33285.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532895565032959,3.5329179763793945,8.328271974278323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.6435546875,0.0,1387.0897216796875,1895.4371337890625,0.0,4300.0,0.8787651062011719,1.0,0.0,3.0,1.0,0.0
18110160,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.886915385723114,0.4669271409511566,0.4221198856830597,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7333225607872009,0.634189784526825,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9418701529502868,0.5522677898406982,0.386583536863327,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8587594032287598,0.4238939881324768,0.4038766920566559,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7242282629013062,0.248412400484085,1.1331408023834229,285.02056884765625,284.95001220703125,301.07342529296875,292.4236145019531,298.3315734863281,297.3165588378906,285.01983642578125,1.0,0.6674186587333679,0.3612291812896728,0.3612291812896728,1.0,1.0,-3.5787911415100098,0.9658397436141968,2.6129515171051025,0.1610004901885986,0.943573236465454,0.943573236465454,0.0,191.2660217285156,215.0,59307.82421875,0.0,3783.344482421875,1.0,279.1420288085937,283.0622863769531,296.07421875,298.8340148925781,293.1499938964844,293.1499938964844,278.8500061035156,32433.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6174373626708975,3.617460250854492,8.731630032343674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.904296875,0.0,1470.7938232421875,1895.4371337890625,0.0,4300.0,0.8953128457069397,1.0,0.0,3.0,1.0,0.0
18110220,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8773436546325684,0.4655437171459198,0.4214380085468292,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.7303578853607178,0.6536421775817871,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9335086941719056,0.5556246638298035,0.3893097639083862,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8507199287414551,0.4239396154880523,0.4044129252433777,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7177577614784241,0.2483698427677154,1.135035753250122,284.9178161621094,284.95001220703125,301.0694274902344,292.4100341796875,298.3089599609375,297.2888488769531,284.9185485839844,1.0,0.6749822497367859,0.3604211509227752,0.3604211509227752,1.0,1.0,-3.60760235786438,0.9723944067955016,2.6352078914642334,0.1613172888755798,0.8639694452285767,0.8639694452285767,0.0,199.3377990722656,218.0,60481.6953125,0.0,3906.390869140625,1.0,278.8583984375,282.927734375,296.1423034667969,299.033447265625,293.1499938964844,293.1499938964844,279.1499938964844,37416.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552171230316162,3.552194595336914,8.41939936435665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.88916015625,0.0,1437.344970703125,1895.4371337890625,0.0,4300.0,0.8847306966781616,1.0,0.0,3.0,1.0,0.0
18110280,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8773436546325684,0.4655437171459198,0.4214380085468292,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.7303578853607178,0.6536421775817871,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9335086941719056,0.5556246638298035,0.3893097639083862,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8507199287414551,0.4239396154880523,0.4044129252433777,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7177577614784241,0.2483698427677154,1.135035753250122,284.9178161621094,284.95001220703125,301.0694274902344,292.4100341796875,298.3089599609375,297.2888488769531,284.9185485839844,1.0,0.6749822497367859,0.3604211509227752,0.3604211509227752,1.0,1.0,-3.60760235786438,0.9723944067955016,2.6352078914642334,0.1613172888755798,0.8639694452285767,0.8639694452285767,0.0,199.3377990722656,218.0,60481.6953125,0.0,3906.390869140625,1.0,278.8583984375,282.927734375,296.1423034667969,299.033447265625,293.1499938964844,293.1499938964844,279.1499938964844,37416.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552171230316162,3.552194595336914,8.41939936435665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.88916015625,0.0,1437.344970703125,1895.4371337890625,0.0,4300.0,0.8847306966781616,1.0,0.0,3.0,1.0,0.0
18110340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8706575036048889,0.4651932120323181,0.4210582673549652,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.7277695536613464,0.6680156588554382,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.928350567817688,0.5599192976951599,0.3922441005706787,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8452093005180359,0.4245598614215851,0.4050120115280151,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7129906415939331,0.2486028969287872,1.136500358581543,285.0146789550781,284.95001220703125,301.0643005371094,292.3963623046875,298.2956237792969,297.2746276855469,285.013916015625,1.0,0.6809991002082825,0.3596131205558777,0.3596131205558777,1.0,1.0,-3.630451202392578,0.9770371913909912,2.653414011001587,0.1607626527547836,0.9600595831871032,0.9600595831871032,0.0,205.49891662597656,221.0,60161.02734375,0.0,4003.81494140625,1.0,279.1417541503906,283.0417175292969,296.0849304199219,298.9027404785156,293.1499938964844,293.1499938964844,278.8500061035156,32755.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688309192657471,3.688333034515381,9.077116942535212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.0947265625,0.0,1551.6781005859375,1895.4371337890625,0.0,4300.0,0.91170734167099,1.0,0.0,3.0,1.0,0.0
18110400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8706575036048889,0.4651932120323181,0.4210582673549652,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.7277695536613464,0.6680156588554382,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.928350567817688,0.5599192976951599,0.3922441005706787,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8452093005180359,0.4245598614215851,0.4050120115280151,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7129906415939331,0.2486028969287872,1.136500358581543,285.0146789550781,284.95001220703125,301.0643005371094,292.3963623046875,298.2956237792969,297.2746276855469,285.013916015625,1.0,0.6809991002082825,0.3596131205558777,0.3596131205558777,1.0,1.0,-3.630451202392578,0.9770371913909912,2.653414011001587,0.1607626527547836,0.9600595831871032,0.9600595831871032,0.0,205.49891662597656,221.0,60161.02734375,0.0,4003.81494140625,1.0,279.1417541503906,283.0417175292969,296.0849304199219,298.9027404785156,293.1499938964844,293.1499938964844,278.8500061035156,32755.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688309192657471,3.688333034515381,9.077116942535212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.0947265625,0.0,1551.6781005859375,1895.4371337890625,0.0,4300.0,0.91170734167099,1.0,0.0,3.0,1.0,0.0
18110460,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8647015690803528,0.4637027382850647,0.4201647639274597,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.7239286303520203,0.6804232001304626,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.924071729183197,0.5631866455078125,0.3948208391666412,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8404887914657593,0.4244730770587921,0.4053087830543518,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7086691856384277,0.2484160810708999,1.1371145248413086,284.9081420898437,284.95001220703125,301.0580139160156,292.382568359375,298.2773742675781,297.2554016113281,284.9090881347656,1.0,0.6859515309333801,0.3585985004901886,0.3585985004901886,1.0,1.0,-3.648504495620728,0.9794928431510924,2.6690115928649902,0.159183457493782,0.8715343475341797,0.8715343475341797,0.0,210.83706665039065,224.0,61189.17578125,0.0,4084.535400390625,1.0,278.8578796386719,282.9064025878906,296.14703369140625,299.0858154296875,293.1499938964844,293.1499938964844,279.1499938964844,37824.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611574649810791,3.61159873008728,8.70335099989461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.5400390625,0.0,1504.341064453125,1895.4371337890625,0.0,4300.0,0.8982198238372803,1.0,0.0,3.0,1.0,0.0
18110520,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8647015690803528,0.4637027382850647,0.4201647639274597,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.7239286303520203,0.6804232001304626,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.924071729183197,0.5631866455078125,0.3948208391666412,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8404887914657593,0.4244730770587921,0.4053087830543518,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7086691856384277,0.2484160810708999,1.1371145248413086,284.9081420898437,284.95001220703125,301.0580139160156,292.382568359375,298.2773742675781,297.2554016113281,284.9090881347656,1.0,0.6859515309333801,0.3585985004901886,0.3585985004901886,1.0,1.0,-3.648504495620728,0.9794928431510924,2.6690115928649902,0.159183457493782,0.8715343475341797,0.8715343475341797,0.0,210.83706665039065,224.0,61189.17578125,0.0,4084.535400390625,1.0,278.8578796386719,282.9064025878906,296.14703369140625,299.0858154296875,293.1499938964844,293.1499938964844,279.1499938964844,37824.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611574649810791,3.61159873008728,8.70335099989461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.5400390625,0.0,1504.341064453125,1895.4371337890625,0.0,4300.0,0.8982198238372803,1.0,0.0,3.0,1.0,0.0
18110580,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.85882967710495,0.4633273184299469,0.4197528660297394,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9964913725852966,0.7212058901786804,0.6837713122367859,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9196988940238952,0.5674973130226135,0.397754043340683,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.835667610168457,0.4250290691852569,0.405836671590805,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.70406574010849,0.2486158162355423,1.1383529901504517,285.0080871582031,284.95001220703125,301.0505676269531,292.36871337890625,298.27056884765625,297.2527770996094,285.007080078125,1.0,0.689756453037262,0.3575838804244995,0.3575838804244995,1.0,1.0,-3.657739400863648,0.9791305661201476,2.6786088943481445,0.1567990481853485,0.9653570652008056,0.9653570652008056,0.0,216.24093627929688,227.0,60636.1328125,0.0,4142.7802734375,1.0,279.14215087890625,283.0271301269531,296.0837097167969,298.9368896484375,293.1499938964844,293.1499938964844,278.8500061035156,33182.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731806993484497,3.731831312179565,9.292479603573156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.44921875,0.0,1604.5489501953125,1895.4371337890625,0.0,4300.0,0.92177015542984,1.0,0.0,3.0,1.0,0.0
18110640,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.85882967710495,0.4633273184299469,0.4197528660297394,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9964913725852966,0.7212058901786804,0.6837713122367859,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9196988940238952,0.5674973130226135,0.397754043340683,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.835667610168457,0.4250290691852569,0.405836671590805,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.70406574010849,0.2486158162355423,1.1383529901504517,285.0080871582031,284.95001220703125,301.0505676269531,292.36871337890625,298.27056884765625,297.2527770996094,285.007080078125,1.0,0.689756453037262,0.3575838804244995,0.3575838804244995,1.0,1.0,-3.657739400863648,0.9791305661201476,2.6786088943481445,0.1567990481853485,0.9653570652008056,0.9653570652008056,0.0,216.24093627929688,227.0,60636.1328125,0.0,4142.7802734375,1.0,279.14215087890625,283.0271301269531,296.0837097167969,298.9368896484375,293.1499938964844,293.1499938964844,278.8500061035156,33182.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731806993484497,3.731831312179565,9.292479603573156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.44921875,0.0,1604.5489501953125,1895.4371337890625,0.0,4300.0,0.92177015542984,1.0,0.0,3.0,1.0,0.0
18110700,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.85589200258255,0.4626192152500152,0.4195126295089721,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9937041997909546,0.7200099229812622,0.6828605532646179,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9174860715866088,0.5691788792610168,0.3992020487785339,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8332732319831848,0.425015777349472,0.4061181843280792,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7017726302146912,0.2485496550798416,1.1390951871871948,284.879638671875,284.95001220703125,301.0464172363281,292.3617858886719,298.265380859375,297.2494812011719,284.8777160644531,1.0,0.6912299990653992,0.3570765852928161,0.3570765852928161,1.0,1.0,-3.659303665161133,0.9779869318008424,2.681316614151001,0.1553460657596588,0.8776282668113708,0.8776282668113708,0.0,218.8910980224609,227.0,61593.66796875,0.0,4163.56494140625,1.0,278.8959350585937,282.8731994628906,296.13623046875,299.1468200683594,293.1499938964844,293.1499938964844,278.8500061035156,37166.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7071516513824463,3.707176446914673,9.17009856493678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.0498046875,0.0,1606.5487060546875,1895.4371337890625,0.0,4300.0,0.9169230461120604,1.0,0.0,3.0,1.0,0.0
18110760,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8525962233543396,0.4617639482021332,0.418845385313034,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9906682968139648,0.7189013957977295,0.6818186044692993,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.914892852306366,0.5707291960716248,0.4003462493419647,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.830601155757904,0.4248558580875397,0.4060969352722168,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6991859078407288,0.2483681440353393,1.1389158964157104,284.8977355957031,284.95001220703125,301.0419921875,292.3548278808594,298.25982666015625,297.2452392578125,284.89910888671875,1.0,0.6924018859863281,0.3567257821559906,0.3567257821559906,1.0,1.0,-3.6583847999572754,0.9765391945838928,2.681845664978028,0.1540882587432861,0.8683886528015137,0.8683886528015137,0.0,221.5723419189453,230.0,61352.65625,0.0,4177.87109375,1.0,278.8569641113281,282.8938293457031,296.138671875,299.0952453613281,293.1499938964844,293.1499938964844,279.1499938964844,38616.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630650997161865,3.6306753158569336,8.795535677563748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.380859375,0.0,1531.221923828125,1895.4371337890625,0.0,4300.0,0.9029715061187744,1.0,0.0,3.0,1.0,0.0
18110820,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.848731517791748,0.4613736569881439,0.418335348367691,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9869560599327089,0.718497633934021,0.6811230778694153,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9129338264465332,0.575078010559082,0.4032387733459472,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8275535702705383,0.4253853559494018,0.4065158665180206,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6961563229560852,0.2485374510288238,1.139639139175415,285.0018615722656,284.95001220703125,301.03228759765625,292.3409118652344,298.2579345703125,297.2491149902344,285.00115966796875,1.0,0.6946444511413574,0.3560241460800171,0.3560241460800171,1.0,1.0,-3.661777257919312,0.9753497242927552,2.686427593231201,0.1519127488136291,0.959215760231018,0.959215760231018,0.0,225.21632385253903,233.0,60622.859375,0.0,4209.7919921875,1.0,279.1421813964844,283.0219116210937,296.06591796875,298.92144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33605.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735583782196045,3.735608100891113,9.311298185821216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.1064453125,0.0,1612.147705078125,1895.4371337890625,0.0,4300.0,0.9229524731636048,1.0,0.0,3.0,1.0,0.0
18110880,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.848731517791748,0.4613736569881439,0.418335348367691,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9869560599327089,0.718497633934021,0.6811230778694153,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9129338264465332,0.575078010559082,0.4032387733459472,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8275535702705383,0.4253853559494018,0.4065158665180206,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6961563229560852,0.2485374510288238,1.139639139175415,285.0018615722656,284.95001220703125,301.03228759765625,292.3409118652344,298.2579345703125,297.2491149902344,285.00115966796875,1.0,0.6946444511413574,0.3560241460800171,0.3560241460800171,1.0,1.0,-3.661777257919312,0.9753497242927552,2.686427593231201,0.1519127488136291,0.959215760231018,0.959215760231018,0.0,225.21632385253903,233.0,60622.859375,0.0,4209.7919921875,1.0,279.1421813964844,283.0219116210937,296.06591796875,298.92144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33605.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735583782196045,3.735608100891113,9.311298185821216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.1064453125,0.0,1612.147705078125,1895.4371337890625,0.0,4300.0,0.9229524731636048,1.0,0.0,3.0,1.0,0.0
18110940,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8446059823036194,0.4598821401596069,0.4174156486988067,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9830055832862854,0.7171988487243652,0.6803368926048279,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.910681426525116,0.5784099102020264,0.4058438837528229,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8243436217308044,0.4252471327781677,0.4067345261573791,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6930148601531982,0.248328685760498,1.140018105506897,284.89892578125,284.95001220703125,301.0214233398437,292.3269958496094,298.2491760253906,297.2442321777344,284.90020751953125,1.0,0.6966727375984192,0.3553225398063659,0.3553225398063659,1.0,1.0,-3.663587808609009,0.9736509919166564,2.689936876296997,0.1498435288667678,0.8657917380332947,0.8657917380332947,0.0,228.9425506591797,236.0,61293.58984375,0.0,4237.9921875,1.0,278.8569030761719,282.8960876464844,296.1166076660156,299.0699462890625,293.1499938964844,293.1499938964844,279.1499938964844,38794.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6251649856567374,3.625189304351807,8.768975021666847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.9951171875,0.0,1526.480712890625,1895.4371337890625,0.0,4300.0,0.901885986328125,1.0,0.0,3.0,1.0,0.0
18111000,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8446059823036194,0.4598821401596069,0.4174156486988067,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9830055832862854,0.7171988487243652,0.6803368926048279,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.910681426525116,0.5784099102020264,0.4058438837528229,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8243436217308044,0.4252471327781677,0.4067345261573791,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6930148601531982,0.248328685760498,1.140018105506897,284.89892578125,284.95001220703125,301.0214233398437,292.3269958496094,298.2491760253906,297.2442321777344,284.90020751953125,1.0,0.6966727375984192,0.3553225398063659,0.3553225398063659,1.0,1.0,-3.663587808609009,0.9736509919166564,2.689936876296997,0.1498435288667678,0.8657917380332947,0.8657917380332947,0.0,228.9425506591797,236.0,61293.58984375,0.0,4237.9921875,1.0,278.8569030761719,282.8960876464844,296.1166076660156,299.0699462890625,293.1499938964844,293.1499938964844,279.1499938964844,38794.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6251649856567374,3.625189304351807,8.768975021666847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.9951171875,0.0,1526.480712890625,1895.4371337890625,0.0,4300.0,0.901885986328125,1.0,0.0,3.0,1.0,0.0
18111060,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8417390584945679,0.4595341980457306,0.416927307844162,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9801313281059264,0.7171136736869812,0.6800328493118286,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9098943471908568,0.5828506946563721,0.4087834060192108,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.822155773639679,0.4257965981960296,0.4071498215198517,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6908255815505981,0.2485347837209701,1.1407808065414429,285.0030517578125,284.95001220703125,301.0094299316406,292.3130798339844,298.2479858398437,297.2491760253906,285.0023498535156,1.0,0.6986329555511475,0.3547689616680145,0.3547689616680145,1.0,1.0,-3.6675777435302734,0.9731003046035768,2.6944775581359863,0.1481981724500656,0.9573748111724854,0.9573748111724854,0.0,231.8459014892578,239.0,60567.90234375,0.0,4266.98486328125,1.0,279.14215087890625,283.024169921875,296.0426330566406,298.8945007324219,293.1499938964844,293.1499938964844,278.8500061035156,33619.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7299644947052,3.729988813400269,9.28330564420321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.0078125,0.0,1605.7628173828125,1895.4371337890625,0.0,4300.0,0.9217100739479064,1.0,0.0,3.0,1.0,0.0
18111120,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8417390584945679,0.4595341980457306,0.416927307844162,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9801313281059264,0.7171136736869812,0.6800328493118286,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9098943471908568,0.5828506946563721,0.4087834060192108,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.822155773639679,0.4257965981960296,0.4071498215198517,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6908255815505981,0.2485347837209701,1.1407808065414429,285.0030517578125,284.95001220703125,301.0094299316406,292.3130798339844,298.2479858398437,297.2491760253906,285.0023498535156,1.0,0.6986329555511475,0.3547689616680145,0.3547689616680145,1.0,1.0,-3.6675777435302734,0.9731003046035768,2.6944775581359863,0.1481981724500656,0.9573748111724854,0.9573748111724854,0.0,231.8459014892578,239.0,60567.90234375,0.0,4266.98486328125,1.0,279.14215087890625,283.024169921875,296.0426330566406,298.8945007324219,293.1499938964844,293.1499938964844,278.8500061035156,33619.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7299644947052,3.729988813400269,9.28330564420321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.0078125,0.0,1605.7628173828125,1895.4371337890625,0.0,4300.0,0.9217100739479064,1.0,0.0,3.0,1.0,0.0
18111180,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8381596207618713,0.4580621123313904,0.4160151779651642,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9764731526374816,0.7158800363540649,0.6793357729911804,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9082560539245604,0.5862355828285217,0.4114198088645935,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.819372832775116,0.425653874874115,0.4073554277420044,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6881291270256042,0.2483438700437545,1.141196370124817,284.900390625,284.95001220703125,300.99627685546875,292.2991943359375,298.2394714355469,297.2447509765625,284.9016418457031,1.0,0.7005228400230408,0.3542153835296631,0.3542153835296631,1.0,1.0,-3.6695711612701416,0.9719289541244508,2.6976420879364014,0.146638885140419,0.8651261925697327,0.8651261925697327,0.0,235.2475433349609,242.0,61243.6953125,0.0,4293.7138671875,1.0,278.85693359375,282.8984680175781,296.0933532714844,299.0431823730469,293.1499938964844,293.1499938964844,279.1499938964844,38766.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620182037353516,3.620206117630005,8.744884780753637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3818359375,0.0,1520.78076171875,1895.4371337890625,0.0,4300.0,0.9007657170295716,1.0,0.0,3.0,1.0,0.0
18111240,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8381596207618713,0.4580621123313904,0.4160151779651642,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9764731526374816,0.7158800363540649,0.6793357729911804,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9082560539245604,0.5862355828285217,0.4114198088645935,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.819372832775116,0.425653874874115,0.4073554277420044,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6881291270256042,0.2483438700437545,1.141196370124817,284.900390625,284.95001220703125,300.99627685546875,292.2991943359375,298.2394714355469,297.2447509765625,284.9016418457031,1.0,0.7005228400230408,0.3542153835296631,0.3542153835296631,1.0,1.0,-3.6695711612701416,0.9719289541244508,2.6976420879364014,0.146638885140419,0.8651261925697327,0.8651261925697327,0.0,235.2475433349609,242.0,61243.6953125,0.0,4293.7138671875,1.0,278.85693359375,282.8984680175781,296.0933532714844,299.0431823730469,293.1499938964844,293.1499938964844,279.1499938964844,38766.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620182037353516,3.620206117630005,8.744884780753637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3818359375,0.0,1520.78076171875,1895.4371337890625,0.0,4300.0,0.9007657170295716,1.0,0.0,3.0,1.0,0.0
18111300,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8365044593811035,0.4578207731246948,0.4155783951282501,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.974715292453766,0.7157332897186279,0.6789595484733582,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9075950384140016,0.5884159207344055,0.4127604961395263,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.818058967590332,0.425852507352829,0.4074189960956573,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6868382692337036,0.2483942955732345,1.1411815881729126,285.01220703125,284.95001220703125,300.9892883300781,292.29229736328125,298.2381286621094,297.24658203125,285.0132141113281,1.0,0.7013960480690002,0.3539385795593261,0.3539385795593261,1.0,1.0,-3.6702568531036377,0.9712522029876708,2.699004888534546,0.1456916034221649,0.9426087141036988,0.9426087141036988,0.0,236.8294219970703,242.0,60407.41796875,0.0,4305.51171875,1.0,279.10089111328125,283.03302001953125,296.0324401855469,298.8344116210937,293.1499938964844,293.1499938964844,279.1499938964844,34290.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665923595428467,3.665947437286377,8.967267035586701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.046875,0.0,1538.1097412109375,1895.4371337890625,0.0,4300.0,0.9091407060623168,1.0,0.0,3.0,1.0,0.0
18111360,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8355560302734375,0.4577105641365051,0.4155160784721374,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9736719131469728,0.7157601118087769,0.6790044903755188,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9077425003051758,0.5907241106033325,0.414383590221405,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.817367434501648,0.4261818528175354,0.4077445268630981,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6861512064933777,0.2485509216785431,1.1419442892074585,285.0033569335937,284.95001220703125,300.98199462890625,292.285400390625,298.2378234863281,297.2498779296875,285.0023193359375,1.0,0.7024051547050476,0.3536490499973297,0.3536490499973297,1.0,1.0,-3.673495531082153,0.971326231956482,2.702169179916382,0.1449781060218811,0.9564712643623352,0.9564712643623352,0.0,238.01998901367188,245.0,60522.6328125,0.0,4321.810546875,1.0,279.1431579589844,283.0251159667969,296.018798828125,298.86798095703125,293.1499938964844,293.1499938964844,278.8500061035156,33538.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72780966758728,3.7278339862823486,9.272583270103496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.2216796875,0.0,1602.6593017578125,1895.4371337890625,0.0,4300.0,0.9208999276161194,1.0,0.0,3.0,1.0,0.0
18111420,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8322064876556396,0.456235259771347,0.4146056771278381,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9700027704238892,0.7144647240638733,0.6782587766647339,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.906341016292572,0.5941373109817505,0.4170455038547516,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8147115707397461,0.4260118901729584,0.407927542924881,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6836283206939697,0.2483534812927246,1.1423380374908447,284.9007263183594,284.95001220703125,300.9665832519531,292.27166748046875,298.22869873046875,297.2455139160156,284.9019470214844,1.0,0.7042453289031982,0.3530699908733368,0.3530699908733368,1.0,1.0,-3.675410032272339,0.9700409770011902,2.705368995666504,0.1433515101671219,0.8644800782203674,0.8644800782203674,0.0,241.3553924560547,248.0,61197.96875,0.0,4347.97900390625,1.0,278.85699462890625,282.8997497558594,296.07049560546875,299.0171813964844,293.1499938964844,293.1499938964844,279.1499938964844,38758.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616400957107544,3.616425037384033,8.726627243049734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.04296875,0.0,1516.555908203125,1895.4371337890625,0.0,4300.0,0.8999170064926147,1.0,0.0,3.0,1.0,0.0
18111480,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8322064876556396,0.456235259771347,0.4146056771278381,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9700027704238892,0.7144647240638733,0.6782587766647339,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.906341016292572,0.5941373109817505,0.4170455038547516,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8147115707397461,0.4260118901729584,0.407927542924881,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6836283206939697,0.2483534812927246,1.1423380374908447,284.9007263183594,284.95001220703125,300.9665832519531,292.27166748046875,298.22869873046875,297.2455139160156,284.9019470214844,1.0,0.7042453289031982,0.3530699908733368,0.3530699908733368,1.0,1.0,-3.675410032272339,0.9700409770011902,2.705368995666504,0.1433515101671219,0.8644800782203674,0.8644800782203674,0.0,241.3553924560547,248.0,61197.96875,0.0,4347.97900390625,1.0,278.85699462890625,282.8997497558594,296.07049560546875,299.0171813964844,293.1499938964844,293.1499938964844,279.1499938964844,38758.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616400957107544,3.616425037384033,8.726627243049734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.04296875,0.0,1516.555908203125,1895.4371337890625,0.0,4300.0,0.8999170064926147,1.0,0.0,3.0,1.0,0.0
