time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111540,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8297469615936279,0.4558719098567962,0.4141048491001129,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.967172145843506,0.7142690420150757,0.6778667569160461,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.905965268611908,0.5986625552177429,0.4200382828712463,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8127719163894653,0.4265097975730896,0.4082927405834198,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6817607283592224,0.2485498785972595,1.1430493593215942,285.003173828125,284.95001220703125,300.95001220703125,292.2580261230469,298.2264404296875,297.2507019042969,285.00244140625,1.0,0.7060898542404175,0.3524909317493438,0.3524909317493438,1.0,1.0,-3.679221391677856,0.9693505764007568,2.7098708152771,0.1416592001914978,0.9554831981658936,0.9554831981658936,0.0,244.0957794189453,251.0,60478.703125,0.0,4375.66357421875,1.0,279.14208984375,283.0262145996094,295.9966735839844,298.84228515625,293.1499938964844,293.1499938964844,278.8500061035156,33593.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722484350204468,3.722508668899536,9.24611015307164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0537109375,0.0,1596.951904296875,1895.4371337890625,0.0,4300.0,0.9200074672698976,1.0,0.0,3.0,1.0,0.0
18111600,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8297469615936279,0.4558719098567962,0.4141048491001129,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.967172145843506,0.7142690420150757,0.6778667569160461,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.905965268611908,0.5986625552177429,0.4200382828712463,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8127719163894653,0.4265097975730896,0.4082927405834198,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6817607283592224,0.2485498785972595,1.1430493593215942,285.003173828125,284.95001220703125,300.95001220703125,292.2580261230469,298.2264404296875,297.2507019042969,285.00244140625,1.0,0.7060898542404175,0.3524909317493438,0.3524909317493438,1.0,1.0,-3.679221391677856,0.9693505764007568,2.7098708152771,0.1416592001914978,0.9554831981658936,0.9554831981658936,0.0,244.0957794189453,251.0,60478.703125,0.0,4375.66357421875,1.0,279.14208984375,283.0262145996094,295.9966735839844,298.84228515625,293.1499938964844,293.1499938964844,278.8500061035156,33593.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722484350204468,3.722508668899536,9.24611015307164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0537109375,0.0,1596.951904296875,1895.4371337890625,0.0,4300.0,0.9200074672698976,1.0,0.0,3.0,1.0,0.0
18111660,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8265096545219421,0.4543932378292084,0.4131743311882019,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.963411509990692,0.7129006385803223,0.677035927772522,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.904681384563446,0.6021022200584412,0.4227079749107361,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8101322054862976,0.4263091683387756,0.4084377288818359,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6793275475502014,0.2483395189046859,1.14336359500885,284.9013977050781,284.95001220703125,300.9326171875,292.2442321777344,298.2168273925781,297.246337890625,284.9022521972656,1.0,0.7078914046287537,0.3519114255905151,0.3519114255905151,1.0,1.0,-3.6808769702911377,0.9679776430130004,2.712899208068848,0.1400193721055984,0.8640058636665344,0.8640058636665344,0.0,247.4338836669922,254.0,61157.30859375,0.0,4401.20361328125,1.0,278.8577575683594,282.9012145996094,296.0472106933594,298.99090576171875,293.1499938964844,293.1499938964844,279.1499938964844,38618.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613914012908936,3.613938093185425,8.714629302630783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.009765625,0.0,1512.7880859375,1895.4371337890625,0.0,4300.0,0.8993428945541382,1.0,0.0,3.0,1.0,0.0
18111720,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8265096545219421,0.4543932378292084,0.4131743311882019,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.963411509990692,0.7129006385803223,0.677035927772522,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.904681384563446,0.6021022200584412,0.4227079749107361,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8101322054862976,0.4263091683387756,0.4084377288818359,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6793275475502014,0.2483395189046859,1.14336359500885,284.9013977050781,284.95001220703125,300.9326171875,292.2442321777344,298.2168273925781,297.246337890625,284.9022521972656,1.0,0.7078914046287537,0.3519114255905151,0.3519114255905151,1.0,1.0,-3.6808769702911377,0.9679776430130004,2.712899208068848,0.1400193721055984,0.8640058636665344,0.8640058636665344,0.0,247.4338836669922,254.0,61157.30859375,0.0,4401.20361328125,1.0,278.8577575683594,282.9012145996094,296.0472106933594,298.99090576171875,293.1499938964844,293.1499938964844,279.1499938964844,38618.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613914012908936,3.613938093185425,8.714629302630783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.009765625,0.0,1512.7880859375,1895.4371337890625,0.0,4300.0,0.8993428945541382,1.0,0.0,3.0,1.0,0.0
18111780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.824150562286377,0.4540188014507293,0.4126729965209961,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9605421423912048,0.7126275897026062,0.6765809059143066,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9044085144996644,0.6066628098487854,0.4257293939590454,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8082169890403748,0.4267768263816833,0.4087792038917541,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6775474548339844,0.2485237866640091,1.1440318822860718,285.0028381347656,284.95001220703125,300.9147644042969,292.2301025390625,298.2142944335937,297.2515869140625,285.0021057128906,1.0,0.7097059488296509,0.3513319492340088,0.3513319492340088,1.0,1.0,-3.6845664978027344,0.967240571975708,2.7173259258270264,0.1383176892995834,0.9542192816734314,0.9542192816734314,0.0,250.1605224609375,257.0,60427.98046875,0.0,4428.55712890625,1.0,279.14208984375,283.02703857421875,295.9735412597656,298.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,33595.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718583822250366,3.7186081409454346,9.226743031831576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.8564453125,0.0,1592.489501953125,1895.4371337890625,0.0,4300.0,0.9191250205039978,1.0,0.0,3.0,1.0,0.0
18111840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.824150562286377,0.4540188014507293,0.4126729965209961,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9605421423912048,0.7126275897026062,0.6765809059143066,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9044085144996644,0.6066628098487854,0.4257293939590454,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8082169890403748,0.4267768263816833,0.4087792038917541,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6775474548339844,0.2485237866640091,1.1440318822860718,285.0028381347656,284.95001220703125,300.9147644042969,292.2301025390625,298.2142944335937,297.2515869140625,285.0021057128906,1.0,0.7097059488296509,0.3513319492340088,0.3513319492340088,1.0,1.0,-3.6845664978027344,0.967240571975708,2.7173259258270264,0.1383176892995834,0.9542192816734314,0.9542192816734314,0.0,250.1605224609375,257.0,60427.98046875,0.0,4428.55712890625,1.0,279.14208984375,283.02703857421875,295.9735412597656,298.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,33595.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718583822250366,3.7186081409454346,9.226743031831576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.8564453125,0.0,1592.489501953125,1895.4371337890625,0.0,4300.0,0.9191250205039978,1.0,0.0,3.0,1.0,0.0
18111900,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8229130506515503,0.4533439576625824,0.4124040901660919,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9590334892272948,0.7120039463043213,0.6763626337051392,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9041972756385804,0.6084542870521545,0.427225112915039,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8072206974029541,0.4267325401306152,0.4089809656143188,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6766615509986877,0.2484690994024276,1.1445815563201904,284.8796081542969,284.95001220703125,300.9056701660156,292.222900390625,298.2099609375,297.2501525878906,284.87823486328125,1.0,0.7106683254241943,0.3510422110557556,0.3510422110557556,1.0,1.0,-3.6866915225982666,0.9669506549835204,2.719740867614746,0.1376291364431381,0.8689636588096619,0.8689636588096619,0.0,251.6217041015625,257.0,61339.25390625,0.0,4443.63037109375,1.0,278.89630126953125,282.8790588378906,296.0235290527344,299.0188903808594,293.1499938964844,293.1499938964844,278.8500061035156,37625.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685806274414064,3.68583083152771,9.06480124740483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.404296875,0.0,1585.653076171875,1895.4371337890625,0.0,4300.0,0.912444233894348,1.0,0.0,3.0,1.0,0.0
18111960,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8210190534591675,0.4525357782840729,0.4117439091205597,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9567382335662842,0.7111873626708984,0.675688624382019,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9032593965530396,0.6101247072219849,0.428421288728714,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8055869340896606,0.4265472888946533,0.4089008271694183,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6752220392227173,0.2483023107051849,1.1443060636520386,284.9010925292969,284.95001220703125,300.896484375,292.2156066894531,298.2044982910156,297.24725341796875,284.9024353027344,1.0,0.7114791870117188,0.3507643640041351,0.3507643640041351,1.0,1.0,-3.686100244522095,0.965860903263092,2.7202394008636475,0.1367000490427017,0.8627877831459045,0.8627877831459045,0.0,253.48789978027344,260.0,61089.01171875,0.0,4453.751953125,1.0,278.85711669921875,282.90264892578125,296.02410888671875,298.9638366699219,293.1499938964844,293.1499938964844,279.1499938964844,38779.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607389450073242,3.607413530349731,8.683190344527247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.369140625,0.0,1506.8326416015625,1895.4371337890625,0.0,4300.0,0.8980035781860352,1.0,0.0,3.0,1.0,0.0
18112020,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8187039494514465,0.4521506428718567,0.4112282395362854,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9538114666938782,0.7108373045921326,0.675156831741333,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.903045892715454,0.6147177815437317,0.4314585924148559,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8036631345748901,0.4269847571849823,0.4092108011245727,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6735031008720398,0.2484742254018783,1.1449122428894043,285.0022888183594,284.95001220703125,300.8778076171875,292.2008056640625,298.2018737792969,297.25250244140625,285.00152587890625,1.0,0.713263750076294,0.3502086102962494,0.3502086102962494,1.0,1.0,-3.689586639404297,0.9651317596435548,2.724454879760742,0.1350487768650055,0.9527395367622375,0.9527395367622375,0.0,256.2206115722656,263.0,60370.82421875,0.0,4480.666015625,1.0,279.1420288085937,283.0277099609375,295.94921875,298.7879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33604.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714500904083252,3.71452522277832,9.2064931322966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7919921875,0.0,1587.881591796875,1895.4371337890625,0.0,4300.0,0.9181500673294068,1.0,0.0,3.0,1.0,0.0
18112080,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8187039494514465,0.4521506428718567,0.4112282395362854,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9538114666938782,0.7108373045921326,0.675156831741333,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.903045892715454,0.6147177815437317,0.4314585924148559,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8036631345748901,0.4269847571849823,0.4092108011245727,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6735031008720398,0.2484742254018783,1.1449122428894043,285.0022888183594,284.95001220703125,300.8778076171875,292.2008056640625,298.2018737792969,297.25250244140625,285.00152587890625,1.0,0.713263750076294,0.3502086102962494,0.3502086102962494,1.0,1.0,-3.689586639404297,0.9651317596435548,2.724454879760742,0.1350487768650055,0.9527395367622375,0.9527395367622375,0.0,256.2206115722656,263.0,60370.82421875,0.0,4480.666015625,1.0,279.1420288085937,283.0277099609375,295.94921875,298.7879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33604.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714500904083252,3.71452522277832,9.2064931322966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7919921875,0.0,1587.881591796875,1895.4371337890625,0.0,4300.0,0.9181500673294068,1.0,0.0,3.0,1.0,0.0
18112140,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8156136274337769,0.4506650567054748,0.4102867841720581,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9499542713165284,0.7093266248703003,0.6741883158683777,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9019854068756104,0.6182001233100891,0.4341592192649841,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8010692000389099,0.4267265200614929,0.409300148487091,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6712602972984314,0.248241052031517,1.145121455192566,284.9017333984375,284.95001220703125,300.8587646484375,292.1856994628906,298.19195556640625,297.2481689453125,284.902587890625,1.0,0.7150059342384338,0.349652886390686,0.349652886390686,1.0,1.0,-3.690907001495361,0.9637230634689332,2.7271838188171387,0.13344606757164,0.8619837164878845,0.8619837164878845,0.0,259.55401611328125,266.0,61037.12109375,0.0,4505.35888671875,1.0,278.8578186035156,282.9041748046875,295.99871826171875,298.9347229003906,293.1499938964844,293.1499938964844,279.1499938964844,38634.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60424280166626,3.604266881942749,8.668048963045294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.888671875,0.0,1502.3194580078125,1895.4371337890625,0.0,4300.0,0.8972121477127075,1.0,0.0,3.0,1.0,0.0
18112200,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8156136274337769,0.4506650567054748,0.4102867841720581,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9499542713165284,0.7093266248703003,0.6741883158683777,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9019854068756104,0.6182001233100891,0.4341592192649841,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8010692000389099,0.4267265200614929,0.409300148487091,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6712602972984314,0.248241052031517,1.145121455192566,284.9017333984375,284.95001220703125,300.8587646484375,292.1856994628906,298.19195556640625,297.2481689453125,284.902587890625,1.0,0.7150059342384338,0.349652886390686,0.349652886390686,1.0,1.0,-3.690907001495361,0.9637230634689332,2.7271838188171387,0.13344606757164,0.8619837164878845,0.8619837164878845,0.0,259.55401611328125,266.0,61037.12109375,0.0,4505.35888671875,1.0,278.8578186035156,282.9041748046875,295.99871826171875,298.9347229003906,293.1499938964844,293.1499938964844,279.1499938964844,38634.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60424280166626,3.604266881942749,8.668048963045294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.888671875,0.0,1502.3194580078125,1895.4371337890625,0.0,4300.0,0.8972121477127075,1.0,0.0,3.0,1.0,0.0
18112260,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8133382797241211,0.4502705037593841,0.4097726941108703,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9470164775848388,0.7089024782180786,0.6735972762107849,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9018487930297852,0.6228225231170654,0.4372218549251556,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7992134690284729,0.4271361231803894,0.4095890522003174,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6696202754974365,0.2484025955200195,1.145693302154541,285.00213623046875,284.95001220703125,300.8393859863281,292.1703186035156,298.1893005371094,297.2534484863281,285.0014343261719,1.0,0.7167646884918213,0.3491325080394745,0.3491325080394745,1.0,1.0,-3.6942880153656006,0.9630668759346008,2.731220960617065,0.1318933218717575,0.9513187408447266,0.9513187408447266,0.0,262.2764892578125,269.0,60308.5625,0.0,4531.99365234375,1.0,279.1420288085937,283.029052734375,295.9236755371094,298.75830078125,293.1499938964844,293.1499938964844,278.8500061035156,33597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7092230319976807,3.70924711227417,9.18034857022576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.15234375,0.0,1581.7900390625,1895.4371337890625,0.0,4300.0,0.9170197248458862,1.0,0.0,3.0,1.0,0.0
18112320,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8133382797241211,0.4502705037593841,0.4097726941108703,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9470164775848388,0.7089024782180786,0.6735972762107849,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9018487930297852,0.6228225231170654,0.4372218549251556,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7992134690284729,0.4271361231803894,0.4095890522003174,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6696202754974365,0.2484025955200195,1.145693302154541,285.00213623046875,284.95001220703125,300.8393859863281,292.1703186035156,298.1893005371094,297.2534484863281,285.0014343261719,1.0,0.7167646884918213,0.3491325080394745,0.3491325080394745,1.0,1.0,-3.6942880153656006,0.9630668759346008,2.731220960617065,0.1318933218717575,0.9513187408447266,0.9513187408447266,0.0,262.2764892578125,269.0,60308.5625,0.0,4531.99365234375,1.0,279.1420288085937,283.029052734375,295.9236755371094,298.75830078125,293.1499938964844,293.1499938964844,278.8500061035156,33597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7092230319976807,3.70924711227417,9.18034857022576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.15234375,0.0,1581.7900390625,1895.4371337890625,0.0,4300.0,0.9170197248458862,1.0,0.0,3.0,1.0,0.0
18112380,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8102592825889587,0.4487825334072113,0.4088271260261535,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9431451559066772,0.7073238492012024,0.6725632548332214,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9008680582046508,0.6263216137886047,0.439935028553009,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7966955900192261,0.4268512427806854,0.4096528589725494,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6674677133560181,0.2481597810983657,1.145858883857727,284.9020080566406,284.95001220703125,300.8196716308594,292.1547241210937,298.1793518066406,297.2491149902344,284.90283203125,1.0,0.7184800505638123,0.3486121296882629,0.3486121296882629,1.0,1.0,-3.695456504821777,0.9617228507995604,2.733733654022217,0.1303883343935012,0.8609032034873962,0.8609032034873962,0.0,265.6085510253906,272.0,60969.1640625,0.0,4556.30029296875,1.0,278.8578491210937,282.9059143066406,295.9728088378906,298.9043884277344,293.1499938964844,293.1499938964844,279.1499938964844,38636.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598745346069336,3.598769187927246,8.641626436656225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.75,0.0,1496.3392333984375,1895.4371337890625,0.0,4300.0,0.8959937691688538,1.0,0.0,3.0,1.0,0.0
18112440,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8102592825889587,0.4487825334072113,0.4088271260261535,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9431451559066772,0.7073238492012024,0.6725632548332214,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9008680582046508,0.6263216137886047,0.439935028553009,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7966955900192261,0.4268512427806854,0.4096528589725494,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6674677133560181,0.2481597810983657,1.145858883857727,284.9020080566406,284.95001220703125,300.8196716308594,292.1547241210937,298.1793518066406,297.2491149902344,284.90283203125,1.0,0.7184800505638123,0.3486121296882629,0.3486121296882629,1.0,1.0,-3.695456504821777,0.9617228507995604,2.733733654022217,0.1303883343935012,0.8609032034873962,0.8609032034873962,0.0,265.6085510253906,272.0,60969.1640625,0.0,4556.30029296875,1.0,278.8578491210937,282.9059143066406,295.9728088378906,298.9043884277344,293.1499938964844,293.1499938964844,279.1499938964844,38636.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598745346069336,3.598769187927246,8.641626436656225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.75,0.0,1496.3392333984375,1895.4371337890625,0.0,4300.0,0.8959937691688538,1.0,0.0,3.0,1.0,0.0
18112500,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8088102340698242,0.4485190808773041,0.4083862602710724,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9413074851036072,0.706993043422699,0.6720300316810608,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9005040526390076,0.6285861730575562,0.4413290619850158,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.79551100730896,0.4269785583019256,0.4096547961235046,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.666434109210968,0.2481831312179565,1.1457363367080688,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.17742919921875,297.2510681152344,285.01239013671875,1.0,0.7192780375480652,0.3483519554138183,0.3483519554138183,1.0,1.0,-3.695809125900269,0.9609854817390442,2.734823703765869,0.1294754892587661,0.9369125366210938,0.9369125366210938,0.0,267.1573181152344,272.0,60128.14453125,0.0,4567.083984375,1.0,279.1004638671875,283.0384521484375,295.9111633300781,298.6951904296875,293.1499938964844,293.1499938964844,279.1499938964844,34263.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643756866455078,3.643780469894409,8.859150852913444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.82421875,0.0,1513.259765625,1895.4371337890625,0.0,4300.0,0.9041712880134584,1.0,0.0,3.0,1.0,0.0
18112560,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8079633116722107,0.4483780264854431,0.4082996845245361,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9401841759681702,0.7068251967430115,0.6718979477882385,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9007726907730104,0.6309698820114136,0.4430089890956878,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.79488205909729,0.427232027053833,0.4099117815494537,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6658837199211121,0.24831023812294,1.1463745832443235,285.00164794921875,284.95001220703125,300.7996826171875,292.1388854980469,298.1766052246094,297.2544250488281,285.0005798339844,1.0,0.7202109098434448,0.3480952978134155,0.3480952978134155,1.0,1.0,-3.698642015457153,0.9610158801078796,2.737626075744629,0.1288253217935562,0.9496307969093324,0.9496307969093324,0.0,268.3381042480469,275.0,60240.890625,0.0,4582.5068359375,1.0,279.1429748535156,283.0297546386719,295.8965148925781,298.72723388671875,293.1499938964844,293.1499938964844,278.8500061035156,33535.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705836296081543,3.705860376358032,9.163592267213972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6689453125,0.0,1577.458984375,1895.4371337890625,0.0,4300.0,0.9159405827522278,1.0,0.0,3.0,1.0,0.0
18112620,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8048616051673889,0.4468877911567688,0.4073570072650909,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9363390207290648,0.7051801681518555,0.6708067655563354,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8998758792877197,0.634482204914093,0.4457379281520843,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7924476861953735,0.4269211888313293,0.4099545478820801,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6638258099555969,0.2480585426092147,1.1465085744857788,284.9022827148437,284.95001220703125,300.7794494628906,292.1228332519531,298.1665344238281,297.25006103515625,284.903076171875,1.0,0.7219011187553406,0.3475820124149322,0.3475820124149322,1.0,1.0,-3.6997010707855225,0.9596577286720276,2.7400431632995605,0.1273327618837356,0.8597449064254761,0.8597449064254761,0.0,271.661376953125,278.0,60895.8671875,0.0,4606.49267578125,1.0,278.8579406738281,282.90777587890625,295.94598388671875,298.8728332519531,293.1499938964844,293.1499938964844,279.1499938964844,38640.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592827558517456,3.5928516387939453,8.613230306764308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.91455078125,0.0,1489.93310546875,1895.4371337890625,0.0,4300.0,0.8946884274482727,1.0,0.0,3.0,1.0,0.0
18112680,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8048616051673889,0.4468877911567688,0.4073570072650909,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9363390207290648,0.7051801681518555,0.6708067655563354,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8998758792877197,0.634482204914093,0.4457379281520843,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7924476861953735,0.4269211888313293,0.4099545478820801,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6638258099555969,0.2480585426092147,1.1465085744857788,284.9022827148437,284.95001220703125,300.7794494628906,292.1228332519531,298.1665344238281,297.25006103515625,284.903076171875,1.0,0.7219011187553406,0.3475820124149322,0.3475820124149322,1.0,1.0,-3.6997010707855225,0.9596577286720276,2.7400431632995605,0.1273327618837356,0.8597449064254761,0.8597449064254761,0.0,271.661376953125,278.0,60895.8671875,0.0,4606.49267578125,1.0,278.8579406738281,282.90777587890625,295.94598388671875,298.8728332519531,293.1499938964844,293.1499938964844,279.1499938964844,38640.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592827558517456,3.5928516387939453,8.613230306764308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.91455078125,0.0,1489.93310546875,1895.4371337890625,0.0,4300.0,0.8946884274482727,1.0,0.0,3.0,1.0,0.0
18112740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8025720119476318,0.4464725852012634,0.4068302512168884,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9334046840667723,0.7046086192131042,0.6700839400291443,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8998407125473022,0.6391518115997314,0.4488320648670196,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7906957864761353,0.4272745847702026,0.4101934432983398,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6623131036758423,0.2481996864080429,1.146997332572937,285.0013122558594,284.95001220703125,300.7590026855469,292.10662841796875,298.1637268066406,297.25537109375,285.00054931640625,1.0,0.7236086130142212,0.347068727016449,0.347068727016449,1.0,1.0,-3.7027859687805176,0.9589270949363708,2.743858814239502,0.125771626830101,0.9479936957359314,0.9479936957359314,0.0,274.3834228515625,281.0,60169.671875,0.0,4632.4384765625,1.0,279.1419372558594,283.0312194824219,295.8699645996094,298.695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33601.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6986727714538574,3.698696851730346,9.128199280894478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.423828125,0.0,1569.81005859375,1895.4371337890625,0.0,4300.0,0.9145827293395996,1.0,0.0,3.0,1.0,0.0
18112800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8025720119476318,0.4464725852012634,0.4068302512168884,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9334046840667723,0.7046086192131042,0.6700839400291443,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8998407125473022,0.6391518115997314,0.4488320648670196,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7906957864761353,0.4272745847702026,0.4101934432983398,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6623131036758423,0.2481996864080429,1.146997332572937,285.0013122558594,284.95001220703125,300.7590026855469,292.10662841796875,298.1637268066406,297.25537109375,285.00054931640625,1.0,0.7236086130142212,0.347068727016449,0.347068727016449,1.0,1.0,-3.7027859687805176,0.9589270949363708,2.743858814239502,0.125771626830101,0.9479936957359314,0.9479936957359314,0.0,274.3834228515625,281.0,60169.671875,0.0,4632.4384765625,1.0,279.1419372558594,283.0312194824219,295.8699645996094,298.695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33601.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6986727714538574,3.698696851730346,9.128199280894478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.423828125,0.0,1569.81005859375,1895.4371337890625,0.0,4300.0,0.9145827293395996,1.0,0.0,3.0,1.0,0.0
18112860,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7995100021362305,0.4449798464775085,0.4058753848075866,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.929585576057434,0.702896237373352,0.6689198017120361,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8989940881729126,0.6426748037338257,0.4515626430511474,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7883197665214539,0.4269371032714844,0.4102060198783874,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6603270173072815,0.2479384839534759,1.1470768451690674,284.90252685546875,284.95001220703125,300.73834228515625,292.0902709960937,298.1535339355469,297.2509765625,284.9033203125,1.0,0.7252711057662964,0.3465529084205627,0.3465529084205627,1.0,1.0,-3.7036426067352295,0.957495927810669,2.7461466789245605,0.1242474243044853,0.8584885597229004,0.8584885597229004,0.0,277.7147827148437,284.0,60818.109375,0.0,4655.9423828125,1.0,278.8579406738281,282.9096984863281,295.91845703125,298.8402099609375,293.1499938964844,293.1499938964844,279.1499938964844,38646.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586587190628052,3.586611032485962,8.583334647482843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.48193359375,0.0,1483.212158203125,1895.4371337890625,0.0,4300.0,0.8933083415031433,1.0,0.0,3.0,1.0,0.0
18112920,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7995100021362305,0.4449798464775085,0.4058753848075866,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.929585576057434,0.702896237373352,0.6689198017120361,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8989940881729126,0.6426748037338257,0.4515626430511474,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7883197665214539,0.4269371032714844,0.4102060198783874,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6603270173072815,0.2479384839534759,1.1470768451690674,284.90252685546875,284.95001220703125,300.73834228515625,292.0902709960937,298.1535339355469,297.2509765625,284.9033203125,1.0,0.7252711057662964,0.3465529084205627,0.3465529084205627,1.0,1.0,-3.7036426067352295,0.957495927810669,2.7461466789245605,0.1242474243044853,0.8584885597229004,0.8584885597229004,0.0,277.7147827148437,284.0,60818.109375,0.0,4655.9423828125,1.0,278.8579406738281,282.9096984863281,295.91845703125,298.8402099609375,293.1499938964844,293.1499938964844,279.1499938964844,38646.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586587190628052,3.586611032485962,8.583334647482843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.48193359375,0.0,1483.212158203125,1895.4371337890625,0.0,4300.0,0.8933083415031433,1.0,0.0,3.0,1.0,0.0
18112980,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7972803115844727,0.4445552825927734,0.4053432643413543,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9266891479492188,0.7022512555122375,0.6681315898895264,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8990031480789185,0.6473644375801086,0.4546701908111572,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7866178750991821,0.4272633492946625,0.4104207456111908,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6588742733001709,0.2480702549219131,1.1475273370742798,285.0009155273437,284.95001220703125,300.717529296875,292.0737609863281,298.1506652832031,297.2562866210937,285.0001525878906,1.0,0.7269535064697266,0.3460370898246765,0.3460370898246765,1.0,1.0,-3.7065834999084473,0.9567081332206726,2.74987530708313,0.1226614713668823,0.946223258972168,0.946223258972168,0.0,280.4358825683594,287.0,60093.42578125,0.0,4681.53955078125,1.0,279.14190673828125,283.0325622558594,295.8420104980469,298.66259765625,293.1499938964844,293.1499938964844,278.8500061035156,33600.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692685604095459,3.692709684371948,9.098671398533044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.7763671875,0.0,1563.0150146484375,1895.4371337890625,0.0,4300.0,0.9132343530654908,1.0,0.0,3.0,1.0,0.0
18113040,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7972803115844727,0.4445552825927734,0.4053432643413543,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9266891479492188,0.7022512555122375,0.6681315898895264,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8990031480789185,0.6473644375801086,0.4546701908111572,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7866178750991821,0.4272633492946625,0.4104207456111908,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6588742733001709,0.2480702549219131,1.1475273370742798,285.0009155273437,284.95001220703125,300.717529296875,292.0737609863281,298.1506652832031,297.2562866210937,285.0001525878906,1.0,0.7269535064697266,0.3460370898246765,0.3460370898246765,1.0,1.0,-3.7065834999084473,0.9567081332206726,2.74987530708313,0.1226614713668823,0.946223258972168,0.946223258972168,0.0,280.4358825683594,287.0,60093.42578125,0.0,4681.53955078125,1.0,279.14190673828125,283.0325622558594,295.8420104980469,298.66259765625,293.1499938964844,293.1499938964844,278.8500061035156,33600.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692685604095459,3.692709684371948,9.098671398533044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.7763671875,0.0,1563.0150146484375,1895.4371337890625,0.0,4300.0,0.9132343530654908,1.0,0.0,3.0,1.0,0.0
18113100,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7960997819900513,0.443865567445755,0.4050537347793579,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9251773953437804,0.7014480233192444,0.6677393913269043,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8989247679710388,0.6491824984550476,0.456195592880249,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7857354879379272,0.4271470904350281,0.4105547070503235,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6581494212150574,0.2479887455701828,1.1479591131210327,284.8799133300781,284.95001220703125,300.70709228515625,292.06549072265625,298.14605712890625,297.2547302246094,284.8788757324219,1.0,0.7278465628623962,0.3457791805267334,0.3457791805267334,1.0,1.0,-3.708287000656128,0.9563780426979064,2.751908779144287,0.1220263168215751,0.8619689345359802,0.8619689345359802,0.0,281.9028015136719,287.0,60973.96484375,0.0,4695.673828125,1.0,278.89727783203125,282.8876647949219,295.89129638671875,298.8625793457031,293.1499938964844,293.1499938964844,278.8500061035156,37789.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564900875091553,3.656514406204224,8.921175549403415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.70703125,0.0,1553.8134765625,1895.4371337890625,0.0,4300.0,0.90590900182724,1.0,0.0,3.0,1.0,0.0
18113160,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7943095564842224,0.4430599808692932,0.4043917655944824,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9229605197906494,0.7004716396331787,0.6669104695320129,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8982275724411011,0.6508944630622864,0.4574131071567535,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7843204140663147,0.4269008040428161,0.4104136526584625,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6569749116897583,0.2478013038635254,1.1475818157196045,284.90252685546875,284.95001220703125,300.69659423828125,292.05718994140625,298.14044189453125,297.2518920898437,284.9038391113281,1.0,0.7285922765731812,0.3455336689949035,0.3455336689949035,1.0,1.0,-3.707336902618408,0.955280065536499,2.752056837081909,0.1211657896637916,0.8570143580436707,0.8570143580436707,0.0,283.7586669921875,290.0,60721.7421875,0.0,4704.72900390625,1.0,278.8572692871094,282.9120483398437,295.89093017578125,298.8068542480469,293.1499938964844,293.1499938964844,279.1499938964844,38824.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5776216983795166,3.5776455402374268,8.540476983398548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.244140625,0.0,1474.8421630859375,1895.4371337890625,0.0,4300.0,0.8914679884910583,1.0,0.0,3.0,1.0,0.0
18113220,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7921262383460999,0.4426259994506836,0.4038462936878204,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.920115053653717,0.6997525691986084,0.6660482287406921,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8982623219490051,0.6556016802787781,0.4605254828929901,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7826555371284485,0.4271999001502991,0.4105997681617737,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6555702090263367,0.2479238212108612,1.147984266281128,285.00048828125,284.95001220703125,300.6755676269531,292.0404968261719,298.1376342773437,297.2572021484375,284.9997253417969,1.0,0.7302484512329102,0.3450426757335663,0.3450426757335663,1.0,1.0,-3.710085868835449,0.9545108079910278,2.755575180053711,0.1196387037634849,0.9444013237953186,0.9444013237953186,0.0,286.48809814453125,293.0,60014.06640625,0.0,4729.89208984375,1.0,279.1418151855469,283.03387451171875,295.8135986328125,298.6289367675781,293.1499938964844,293.1499938964844,278.8500061035156,33599.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686482191085816,3.6865060329437256,9.068126587408188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6171875,0.0,1555.995361328125,1895.4371337890625,0.0,4300.0,0.9118375778198242,1.0,0.0,3.0,1.0,0.0
18113280,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7921262383460999,0.4426259994506836,0.4038462936878204,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.920115053653717,0.6997525691986084,0.6660482287406921,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8982623219490051,0.6556016802787781,0.4605254828929901,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7826555371284485,0.4271999001502991,0.4105997681617737,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6555702090263367,0.2479238212108612,1.147984266281128,285.00048828125,284.95001220703125,300.6755676269531,292.0404968261719,298.1376342773437,297.2572021484375,284.9997253417969,1.0,0.7302484512329102,0.3450426757335663,0.3450426757335663,1.0,1.0,-3.710085868835449,0.9545108079910278,2.755575180053711,0.1196387037634849,0.9444013237953186,0.9444013237953186,0.0,286.48809814453125,293.0,60014.06640625,0.0,4729.89208984375,1.0,279.1418151855469,283.03387451171875,295.8135986328125,298.6289367675781,293.1499938964844,293.1499938964844,278.8500061035156,33599.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686482191085816,3.6865060329437256,9.068126587408188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6171875,0.0,1555.995361328125,1895.4371337890625,0.0,4300.0,0.9118375778198242,1.0,0.0,3.0,1.0,0.0
18113340,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7892227172851562,0.441130131483078,0.4028834402561188,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9164891839027404,0.6979071497917175,0.6647540330886841,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.897527813911438,0.6591392159461975,0.4632666707038879,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7804136872291565,0.4268124997615814,0.4105632305145263,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6537363529205322,0.2476466298103332,1.1479873657226562,284.90313720703125,284.95001220703125,300.6544494628906,292.0237731933594,298.1274108886719,297.2527770996094,284.9039001464844,1.0,0.7318596243858337,0.3445516526699066,0.3445516526699066,1.0,1.0,-3.710638046264648,0.9530622959136964,2.757575750350952,0.1181638836860656,0.8558807969093323,0.8558807969093323,0.0,289.8178100585937,296.0,60650.453125,0.0,4752.5810546875,1.0,278.8580322265625,282.9139404296875,295.8617858886719,298.77252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38651.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573116540908813,3.573140382766724,8.518981076122145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.189453125,0.0,1468.72607421875,1895.4371337890625,0.0,4300.0,0.8903293609619141,1.0,0.0,3.0,1.0,0.0
