time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113400,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7892227172851562,0.441130131483078,0.4028834402561188,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9164891839027404,0.6979071497917175,0.6647540330886841,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.897527813911438,0.6591392159461975,0.4632666707038879,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7804136872291565,0.4268124997615814,0.4105632305145263,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6537363529205322,0.2476466298103332,1.1479873657226562,284.90313720703125,284.95001220703125,300.6544494628906,292.0237731933594,298.1274108886719,297.2527770996094,284.9039001464844,1.0,0.7318596243858337,0.3445516526699066,0.3445516526699066,1.0,1.0,-3.710638046264648,0.9530622959136964,2.757575750350952,0.1181638836860656,0.8558807969093323,0.8558807969093323,0.0,289.8178100585937,296.0,60650.453125,0.0,4752.5810546875,1.0,278.8580322265625,282.9139404296875,295.8617858886719,298.77252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38651.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573116540908813,3.573140382766724,8.518981076122145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.189453125,0.0,1468.72607421875,1895.4371337890625,0.0,4300.0,0.8903293609619141,1.0,0.0,3.0,1.0,0.0
18113460,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.787112295627594,0.4406861960887909,0.4023401439189911,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9137579798698424,0.6971150636672974,0.6638349294662476,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8976110219955444,0.6638600826263428,0.4663951098918915,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7788061499595642,0.4270853400230407,0.4107308983802795,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6523947715759277,0.2477611154317855,1.148369073867798,285.0002136230469,284.95001220703125,300.6333312988281,292.00701904296875,298.12469482421875,297.25811767578125,284.9994506835937,1.0,0.7334931492805481,0.3440945446491241,0.3440945446491241,1.0,1.0,-3.71329402923584,0.9523683786392212,2.760925531387329,0.1167365163564682,0.94257789850235,0.94257789850235,0.0,292.5379943847656,299.0,59931.70703125,0.0,4777.47265625,1.0,279.14178466796875,283.035400390625,295.7847900390625,298.5946655273437,293.1499938964844,293.1499938964844,278.8500061035156,33594.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679942607879639,3.679966449737549,9.035982202476588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.048828125,0.0,1548.589599609375,1895.4371337890625,0.0,4300.0,0.9103621244430542,1.0,0.0,3.0,1.0,0.0
18113520,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.787112295627594,0.4406861960887909,0.4023401439189911,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9137579798698424,0.6971150636672974,0.6638349294662476,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8976110219955444,0.6638600826263428,0.4663951098918915,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7788061499595642,0.4270853400230407,0.4107308983802795,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6523947715759277,0.2477611154317855,1.148369073867798,285.0002136230469,284.95001220703125,300.6333312988281,292.00701904296875,298.12469482421875,297.25811767578125,284.9994506835937,1.0,0.7334931492805481,0.3440945446491241,0.3440945446491241,1.0,1.0,-3.71329402923584,0.9523683786392212,2.760925531387329,0.1167365163564682,0.94257789850235,0.94257789850235,0.0,292.5379943847656,299.0,59931.70703125,0.0,4777.47265625,1.0,279.14178466796875,283.035400390625,295.7847900390625,298.5946655273437,293.1499938964844,293.1499938964844,278.8500061035156,33594.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679942607879639,3.679966449737549,9.035982202476588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.048828125,0.0,1548.589599609375,1895.4371337890625,0.0,4300.0,0.9103621244430542,1.0,0.0,3.0,1.0,0.0
18113580,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7842884063720703,0.4391885101795196,0.4013732969760895,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9102959632873536,0.6952050924301147,0.6624776124954224,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8969249129295349,0.667400598526001,0.4691387712955475,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7766284346580505,0.4266737699508667,0.4106707572937011,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6506316065788269,0.2474769353866577,1.148339033126831,284.9034729003906,284.95001220703125,300.6121520996094,291.9902648925781,298.1145935058594,297.253662109375,284.9042053222656,1.0,0.7350798845291138,0.3436374366283417,0.3436374366283417,1.0,1.0,-3.713699817657471,0.9509847164154052,2.762715101242065,0.1153589859604835,0.8545621037483215,0.8545621037483215,0.0,295.8670349121094,302.0,60563.0,0.0,4799.76220703125,1.0,278.85809326171875,282.9161376953125,295.8330078125,298.7379455566406,293.1499938964844,293.1499938964844,279.1499938964844,38650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5660831928253174,3.5661067962646484,8.485476428177208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.6357421875,0.0,1461.173583984375,1895.4371337890625,0.0,4300.0,0.888771116733551,1.0,0.0,3.0,1.0,0.0
18113640,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7842884063720703,0.4391885101795196,0.4013732969760895,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9102959632873536,0.6952050924301147,0.6624776124954224,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8969249129295349,0.667400598526001,0.4691387712955475,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7766284346580505,0.4266737699508667,0.4106707572937011,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6506316065788269,0.2474769353866577,1.148339033126831,284.9034729003906,284.95001220703125,300.6121520996094,291.9902648925781,298.1145935058594,297.253662109375,284.9042053222656,1.0,0.7350798845291138,0.3436374366283417,0.3436374366283417,1.0,1.0,-3.713699817657471,0.9509847164154052,2.762715101242065,0.1153589859604835,0.8545621037483215,0.8545621037483215,0.0,295.8670349121094,302.0,60563.0,0.0,4799.76220703125,1.0,278.85809326171875,282.9161376953125,295.8330078125,298.7379455566406,293.1499938964844,293.1499938964844,279.1499938964844,38650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5660831928253174,3.5661067962646484,8.485476428177208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.6357421875,0.0,1461.173583984375,1895.4371337890625,0.0,4300.0,0.888771116733551,1.0,0.0,3.0,1.0,0.0
18113700,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7829878926277161,0.4389062821865082,0.4009266793727875,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9086958765983582,0.6946983337402344,0.6617907285690308,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8967033624649048,0.66971355676651,0.4705583155155182,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7756086587905884,0.4267371892929077,0.4106162786483764,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6497859358787537,0.2474798262119293,1.1481342315673828,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1127624511719,297.2557067871094,285.0113830566406,1.0,0.7358182072639465,0.3434088826179504,0.3434088826179504,1.0,1.0,-3.713724851608277,0.9502446055412292,2.7634801864624023,0.1145172268152237,0.9291643500328064,0.9291643500328064,0.0,297.4073181152344,302.0,59736.015625,0.0,4809.6220703125,1.0,279.0997009277344,283.046142578125,295.7704772949219,298.5289001464844,293.1499938964844,293.1499938964844,279.1499938964844,34215.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612483263015747,3.612506628036499,8.707731353752024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8818359375,0.0,1478.614501953125,1895.4371337890625,0.0,4300.0,0.8971489071846008,1.0,0.0,3.0,1.0,0.0
18113760,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7822265028953552,0.4387351274490356,0.4008174836635589,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9076918959617616,0.6943415999412537,0.6614875793457031,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8970279097557068,0.6721329689025879,0.4722686111927032,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7750563621520996,0.4269198775291443,0.410810649394989,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6493337154388428,0.2475828379392624,1.1486767530441284,284.9997253417969,284.95001220703125,300.5910339355469,291.9735107421875,298.1119079589844,297.25897216796875,284.9986572265625,1.0,0.7366880178451538,0.34318408370018,0.34318408370018,1.0,1.0,-3.7161705493927,0.9502463936805724,2.7659242153167725,0.1139266490936279,0.9406304955482484,0.9406304955482484,0.0,298.5943298339844,305.0,59847.7265625,0.0,4824.21728515625,1.0,279.1427307128906,283.0365600585937,295.7551574707031,298.5598449707031,293.1499938964844,293.1499938964844,278.8500061035156,33520.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674951553344727,3.6749753952026367,9.011488373289468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.55078125,0.0,1542.4273681640625,1895.4371337890625,0.0,4300.0,0.908971071243286,1.0,0.0,3.0,1.0,0.0
18113820,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7794935703277588,0.4372357726097107,0.3998537957668304,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.904459536075592,0.6923700571060181,0.6600767970085144,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.896396815776825,0.6756719946861267,0.4750181436538696,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7729499340057373,0.4264849126338959,0.4107316434383392,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.647644579410553,0.2472924143075943,1.1486263275146484,284.90380859375,284.95001220703125,300.5699462890625,291.956787109375,298.1018371582031,297.2544860839844,284.904541015625,1.0,0.7382521033287048,0.3427345156669616,0.3427345156669616,1.0,1.0,-3.716476202011109,0.9488551020622252,2.7676210403442383,0.1125670596957206,0.8532246947288513,0.8532246947288513,0.0,301.9147644042969,308.0,60472.86328125,0.0,4846.18310546875,1.0,278.8581848144531,282.9184265136719,295.8041381835937,298.7031555175781,293.1499938964844,293.1499938964844,279.1499938964844,38649.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55886173248291,3.5588855743408203,8.451145276922034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.82421875,0.0,1453.4488525390625,1895.4371337890625,0.0,4300.0,0.8871738314628601,1.0,0.0,3.0,1.0,0.0
18113880,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7794935703277588,0.4372357726097107,0.3998537957668304,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.904459536075592,0.6923700571060181,0.6600767970085144,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.896396815776825,0.6756719946861267,0.4750181436538696,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7729499340057373,0.4264849126338959,0.4107316434383392,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.647644579410553,0.2472924143075943,1.1486263275146484,284.90380859375,284.95001220703125,300.5699462890625,291.956787109375,298.1018371582031,297.2544860839844,284.904541015625,1.0,0.7382521033287048,0.3427345156669616,0.3427345156669616,1.0,1.0,-3.716476202011109,0.9488551020622252,2.7676210403442383,0.1125670596957206,0.8532246947288513,0.8532246947288513,0.0,301.9147644042969,308.0,60472.86328125,0.0,4846.18310546875,1.0,278.8581848144531,282.9184265136719,295.8041381835937,298.7031555175781,293.1499938964844,293.1499938964844,279.1499938964844,38649.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55886173248291,3.5588855743408203,8.451145276922034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.82421875,0.0,1453.4488525390625,1895.4371337890625,0.0,4300.0,0.8871738314628601,1.0,0.0,3.0,1.0,0.0
18113940,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7775002717971802,0.4367714822292328,0.3992983996868133,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9020463824272156,0.6914377808570862,0.659032940864563,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8965359330177307,0.6804083585739136,0.4781570732593536,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7714291214942932,0.4267051219940185,0.4108532071113586,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.646401584148407,0.2473910301923751,1.14894700050354,284.9994506835937,284.95001220703125,300.5489501953125,291.9401550292969,298.0992126464844,297.2597961425781,284.9986877441406,1.0,0.7398390173912048,0.3422849774360657,0.3422849774360657,1.0,1.0,-3.718851089477539,0.9480975866317748,2.7707536220550537,0.1111416071653366,0.9388184547424316,0.9388184547424316,0.0,304.63555908203125,311.0,59760.88671875,0.0,4870.3671875,1.0,279.1416931152344,283.0384216308594,295.7269592285156,298.52545166015625,293.1499938964844,293.1499938964844,278.8500061035156,33586.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666515588760376,3.666539430618286,8.970163776211848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.12109375,0.0,1533.4827880859375,1895.4371337890625,0.0,4300.0,0.9073355793952942,1.0,0.0,3.0,1.0,0.0
18114000,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7775002717971802,0.4367714822292328,0.3992983996868133,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9020463824272156,0.6914377808570862,0.659032940864563,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8965359330177307,0.6804083585739136,0.4781570732593536,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7714291214942932,0.4267051219940185,0.4108532071113586,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.646401584148407,0.2473910301923751,1.14894700050354,284.9994506835937,284.95001220703125,300.5489501953125,291.9401550292969,298.0992126464844,297.2597961425781,284.9986877441406,1.0,0.7398390173912048,0.3422849774360657,0.3422849774360657,1.0,1.0,-3.718851089477539,0.9480975866317748,2.7707536220550537,0.1111416071653366,0.9388184547424316,0.9388184547424316,0.0,304.63555908203125,311.0,59760.88671875,0.0,4870.3671875,1.0,279.1416931152344,283.0384216308594,295.7269592285156,298.52545166015625,293.1499938964844,293.1499938964844,278.8500061035156,33586.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666515588760376,3.666539430618286,8.970163776211848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.12109375,0.0,1533.4827880859375,1895.4371337890625,0.0,4300.0,0.9073355793952942,1.0,0.0,3.0,1.0,0.0
18114060,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7756642699241638,0.4356392920017242,0.398673951625824,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8999168276786804,0.6899304389953613,0.6580590009689331,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8962323665618896,0.6829968094825745,0.4802721738815307,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7700293660163879,0.4263715744018554,0.4108539819717407,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6452958583831787,0.2471846044063568,1.1491289138793943,284.8915100097656,284.95001220703125,300.533447265625,291.9278869628906,298.0916748046875,297.2562561035156,284.893798828125,1.0,0.7410270571708679,0.3419504165649414,0.3419504165649414,1.0,1.0,-3.719703197479248,0.9472481608390808,2.7724549770355225,0.1102122589945793,0.8522868752479553,0.8522868752479553,0.0,307.0111389160156,311.0,60451.68359375,0.0,4887.93212890625,1.0,278.87017822265625,282.90948486328125,295.7813415527344,298.6959228515625,293.1499938964844,293.1499938964844,278.8500061035156,39138.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574890613555908,3.5749144554138184,8.527442787453765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0625,0.0,1474.2032470703125,1895.4371337890625,0.0,4300.0,0.8905673027038574,1.0,0.0,3.0,1.0,0.0
18114120,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7748417854309082,0.4352717697620392,0.3983278274536133,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8989834189414978,0.6894087195396423,0.6575608253479004,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8959383964538574,0.6839430332183838,0.4809005856513977,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7693783640861511,0.426247090101242,0.4107488691806793,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6447712182998657,0.2470941990613937,1.1488587856292725,284.9038391113281,284.95001220703125,300.5280456542969,291.9236145019531,298.0892028808594,297.2552795410156,284.9048767089844,1.0,0.7413783669471741,0.3418337404727936,0.3418337404727936,1.0,1.0,-3.718991279602051,0.946649432182312,2.7723419666290283,0.1097603440284729,0.8516588807106018,0.8516588807106018,0.0,307.9580078125,314.0,60373.00390625,0.0,4891.884765625,1.0,278.858154296875,282.9208068847656,295.7755126953125,298.66845703125,293.1499938964844,293.1499938964844,279.1499938964844,38741.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55049467086792,3.550518035888672,8.411452654399909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.31396484375,0.0,1445.20703125,1895.4371337890625,0.0,4300.0,0.8853732347488403,1.0,0.0,3.0,1.0,0.0
18114180,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7729013562202454,0.4347971379756927,0.3977631628513336,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8966148495674133,0.688411295413971,0.6564560532569885,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8960937261581421,0.6886794567108154,0.4840366244316101,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7678945064544678,0.4264412522315979,0.4108459651470184,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6435696482658386,0.2471851408481598,1.1491464376449585,284.9989929199219,284.95001220703125,300.5072937011719,291.9071655273437,298.0866394042969,297.2605285644531,284.99822998046875,1.0,0.7429421544075012,0.3413825333118438,0.3413825333118438,1.0,1.0,-3.7212092876434326,0.9458359479904176,2.7753732204437256,0.1083153635263443,0.9368637800216676,0.9368637800216676,0.0,310.68310546875,317.0,59672.28125,0.0,4915.68310546875,1.0,279.1416320800781,283.0399169921875,295.6982421875,298.4908142089844,293.1499938964844,293.1499938964844,278.8500061035156,33586.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6596171855926514,3.6596407890319824,8.936441417972674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.84765625,0.0,1525.7850341796875,1895.4371337890625,0.0,4300.0,0.9057842493057252,1.0,0.0,3.0,1.0,0.0
18114240,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7729013562202454,0.4347971379756927,0.3977631628513336,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8966148495674133,0.688411295413971,0.6564560532569885,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8960937261581421,0.6886794567108154,0.4840366244316101,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7678945064544678,0.4264412522315979,0.4108459651470184,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6435696482658386,0.2471851408481598,1.1491464376449585,284.9989929199219,284.95001220703125,300.5072937011719,291.9071655273437,298.0866394042969,297.2605285644531,284.99822998046875,1.0,0.7429421544075012,0.3413825333118438,0.3413825333118438,1.0,1.0,-3.7212092876434326,0.9458359479904176,2.7753732204437256,0.1083153635263443,0.9368637800216676,0.9368637800216676,0.0,310.68310546875,317.0,59672.28125,0.0,4915.68310546875,1.0,279.1416320800781,283.0399169921875,295.6982421875,298.4908142089844,293.1499938964844,293.1499938964844,278.8500061035156,33586.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6596171855926514,3.6596407890319824,8.936441417972674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.84765625,0.0,1525.7850341796875,1895.4371337890625,0.0,4300.0,0.9057842493057252,1.0,0.0,3.0,1.0,0.0
18114300,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7718698382377625,0.4340958297252655,0.3974540531635284,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8953756093978882,0.6874456405639648,0.6559017300605774,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.896084189414978,0.6904858946800232,0.4855635166168213,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7671223282814026,0.4262600541114807,0.4109168946743011,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.642969012260437,0.2470834404230117,1.1494855880737305,284.8803405761719,284.95001220703125,300.4969787597656,291.89898681640625,298.08209228515625,297.2587890625,284.87957763671875,1.0,0.7437720894813538,0.341156929731369,0.341156929731369,1.0,1.0,-3.722508430480957,0.9454799890518188,2.7770283222198486,0.1077458336949348,0.8538315296173096,0.8538315296173096,0.0,312.1570129394531,317.0,60524.05859375,0.0,4928.83984375,1.0,278.8980407714844,282.89801025390625,295.747802734375,298.6893005371094,293.1499938964844,293.1499938964844,278.8500061035156,37919.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620303869247437,3.620327949523926,8.745473678573035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.53515625,0.0,1514.6241455078125,1895.4371337890625,0.0,4300.0,0.8978883624076843,1.0,0.0,3.0,1.0,0.0
18114360,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.770324170589447,0.4332937598228454,0.396790862083435,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8936051726341248,0.6863263845443726,0.6549326181411743,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8955326080322266,0.6922004818916321,0.4867748022079468,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7659040093421936,0.4259592294692993,0.4107206165790558,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6419994831085205,0.2468818426132202,1.1490341424942017,284.9043884277344,284.95001220703125,300.4867248535156,291.8908386230469,298.0766906738281,297.25592041015625,284.90557861328125,1.0,0.7444592118263245,0.340943694114685,0.340943694114685,1.0,1.0,-3.721224784851074,0.9443866014480592,2.7768380641937256,0.1069638729095459,0.8503497242927551,0.8503497242927551,0.0,314.00299072265625,320.0,60271.05859375,0.0,4936.83642578125,1.0,278.8575439453125,282.9235534667969,295.7474060058594,298.6335144042969,293.1499938964844,293.1499938964844,279.1499938964844,38829.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.54146671295166,3.541490316390991,8.36873141452088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.49951171875,0.0,1436.2786865234375,1895.4371337890625,0.0,4300.0,0.883492112159729,1.0,0.0,3.0,1.0,0.0
18114420,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7684380412101746,0.4328117668628692,0.3962179720401764,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.891266942024231,0.6852710843086243,0.6537716388702393,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8957028388977051,0.6969356536865234,0.4899057149887085,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7644570469856262,0.4261292219161987,0.4107935428619385,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6408370733261108,0.2469661235809326,1.1492884159088137,284.9986267089844,284.95001220703125,300.4663391113281,291.87469482421875,298.0743103027344,297.2611694335937,284.9978942871094,1.0,0.745999813079834,0.3405172228813171,0.3405172228813171,1.0,1.0,-3.7232894897460938,0.943605899810791,2.7796835899353027,0.1055860370397567,0.9349098205566406,0.9349098205566406,0.0,316.730224609375,323.0,59581.86328125,0.0,4960.2392578125,1.0,279.1415405273437,283.0415344238281,295.6697692871094,298.4562683105469,293.1499938964844,293.1499938964844,278.8500061035156,33581.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524734497070312,3.6524970531463614,8.901587307263981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.384765625,0.0,1517.816162109375,1895.4371337890625,0.0,4300.0,0.9041743874549866,1.0,0.0,3.0,1.0,0.0
18114480,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7684380412101746,0.4328117668628692,0.3962179720401764,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.891266942024231,0.6852710843086243,0.6537716388702393,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8957028388977051,0.6969356536865234,0.4899057149887085,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7644570469856262,0.4261292219161987,0.4107935428619385,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6408370733261108,0.2469661235809326,1.1492884159088137,284.9986267089844,284.95001220703125,300.4663391113281,291.87469482421875,298.0743103027344,297.2611694335937,284.9978942871094,1.0,0.745999813079834,0.3405172228813171,0.3405172228813171,1.0,1.0,-3.7232894897460938,0.943605899810791,2.7796835899353027,0.1055860370397567,0.9349098205566406,0.9349098205566406,0.0,316.730224609375,323.0,59581.86328125,0.0,4960.2392578125,1.0,279.1415405273437,283.0415344238281,295.6697692871094,298.4562683105469,293.1499938964844,293.1499938964844,278.8500061035156,33581.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524734497070312,3.6524970531463614,8.901587307263981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.384765625,0.0,1517.816162109375,1895.4371337890625,0.0,4300.0,0.9041743874549866,1.0,0.0,3.0,1.0,0.0
18114540,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7659302353858948,0.4313094019889831,0.3952362537384033,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8883025646209717,0.683139443397522,0.6521926522254944,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8951625823974609,0.7004446983337402,0.4926285147666931,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625154852867126,0.4256258010864258,0.410641998052597,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6393151879310608,0.2466575354337692,1.149137020111084,284.90484619140625,284.95001220703125,300.4461975097656,291.8587341308594,298.0644836425781,297.25653076171875,284.9054870605469,1.0,0.7474927306175232,0.3400907516479492,0.3400907516479492,1.0,1.0,-3.723129749298096,0.9421460032463074,2.780983686447144,0.1042616590857505,0.8490234017372131,0.8490234017372131,0.0,320.0548400878906,326.0,60191.0078125,0.0,4980.919921875,1.0,278.8583374023437,282.9254455566406,295.7186584472656,298.5989074707031,293.1499938964844,293.1499938964844,279.1499938964844,38648.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5363848209381104,3.5364084243774414,8.344731554643658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.61962890625,0.0,1429.6043701171875,1895.4371337890625,0.0,4300.0,0.8821977972984314,1.0,0.0,3.0,1.0,0.0
18114600,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7659302353858948,0.4313094019889831,0.3952362537384033,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8883025646209717,0.683139443397522,0.6521926522254944,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8951625823974609,0.7004446983337402,0.4926285147666931,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625154852867126,0.4256258010864258,0.410641998052597,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6393151879310608,0.2466575354337692,1.149137020111084,284.90484619140625,284.95001220703125,300.4461975097656,291.8587341308594,298.0644836425781,297.25653076171875,284.9054870605469,1.0,0.7474927306175232,0.3400907516479492,0.3400907516479492,1.0,1.0,-3.723129749298096,0.9421460032463074,2.780983686447144,0.1042616590857505,0.8490234017372131,0.8490234017372131,0.0,320.0548400878906,326.0,60191.0078125,0.0,4980.919921875,1.0,278.8583374023437,282.9254455566406,295.7186584472656,298.5989074707031,293.1499938964844,293.1499938964844,279.1499938964844,38648.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5363848209381104,3.5364084243774414,8.344731554643658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.61962890625,0.0,1429.6043701171875,1895.4371337890625,0.0,4300.0,0.8821977972984314,1.0,0.0,3.0,1.0,0.0
18114660,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7641124725341797,0.4308178126811981,0.3946655392646789,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8860129714012146,0.6820297241210938,0.6509917378425598,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8953600525856018,0.7051702737808228,0.4957602918148041,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7611166834831238,0.425771564245224,0.4106985330581665,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6381992101669312,0.2467359155416488,1.149380803108215,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,298.06231689453125,297.26171875,284.99761962890625,1.0,0.7490139603614807,0.3396975398063659,0.3396975398063659,1.0,1.0,-3.7251181602478014,0.9414458870887756,2.7836720943450928,0.1029877290129661,0.933021068572998,0.933021068572998,0.0,322.7733459472656,329.0,59491.109375,0.0,5004.07763671875,1.0,279.1415100097656,283.04327392578125,295.6417541503906,298.4221496582031,293.1499938964844,293.1499938964844,278.8500061035156,33574.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452581882476807,3.645281791687012,8.866452390066115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0810546875,0.0,1509.7772216796875,1895.4371337890625,0.0,4300.0,0.9025473594665528,1.0,0.0,3.0,1.0,0.0
18114720,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7641124725341797,0.4308178126811981,0.3946655392646789,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8860129714012146,0.6820297241210938,0.6509917378425598,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8953600525856018,0.7051702737808228,0.4957602918148041,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7611166834831238,0.425771564245224,0.4106985330581665,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6381992101669312,0.2467359155416488,1.149380803108215,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,298.06231689453125,297.26171875,284.99761962890625,1.0,0.7490139603614807,0.3396975398063659,0.3396975398063659,1.0,1.0,-3.7251181602478014,0.9414458870887756,2.7836720943450928,0.1029877290129661,0.933021068572998,0.933021068572998,0.0,322.7733459472656,329.0,59491.109375,0.0,5004.07763671875,1.0,279.1415100097656,283.04327392578125,295.6417541503906,298.4221496582031,293.1499938964844,293.1499938964844,278.8500061035156,33574.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452581882476807,3.645281791687012,8.866452390066115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0810546875,0.0,1509.7772216796875,1895.4371337890625,0.0,4300.0,0.9025473594665528,1.0,0.0,3.0,1.0,0.0
18114780,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7616811990737915,0.4293144643306732,0.3936805129051208,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8831055760383606,0.6798552870750427,0.6493691205978394,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8948457837104797,0.7086599469184875,0.4984699189662933,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7592294812202454,0.4252467155456543,0.4105257093906402,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6367274522781372,0.2464226931333542,1.149206280708313,284.9052124023437,284.95001220703125,300.4067077636719,291.82745361328125,298.0527038574219,297.25701904296875,284.9058532714844,1.0,0.7504858374595642,0.3393042981624603,0.3393042981624603,1.0,1.0,-3.724832534790039,0.9400569796562196,2.784775495529175,0.1017646491527557,0.847669243812561,0.847669243812561,0.0,326.096923828125,332.0,60096.2890625,0.0,5024.38916015625,1.0,278.8583679199219,282.9278564453125,295.6910705566406,298.5649719238281,293.1499938964844,293.1499938964844,279.1499938964844,38643.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52882719039917,3.528850555419922,8.309101531267515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.72705078125,0.0,1421.612548828125,1895.4371337890625,0.0,4300.0,0.8805217742919922,1.0,0.0,3.0,1.0,0.0
18114840,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7616811990737915,0.4293144643306732,0.3936805129051208,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8831055760383606,0.6798552870750427,0.6493691205978394,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8948457837104797,0.7086599469184875,0.4984699189662933,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7592294812202454,0.4252467155456543,0.4105257093906402,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6367274522781372,0.2464226931333542,1.149206280708313,284.9052124023437,284.95001220703125,300.4067077636719,291.82745361328125,298.0527038574219,297.25701904296875,284.9058532714844,1.0,0.7504858374595642,0.3393042981624603,0.3393042981624603,1.0,1.0,-3.724832534790039,0.9400569796562196,2.784775495529175,0.1017646491527557,0.847669243812561,0.847669243812561,0.0,326.096923828125,332.0,60096.2890625,0.0,5024.38916015625,1.0,278.8583679199219,282.9278564453125,295.6910705566406,298.5649719238281,293.1499938964844,293.1499938964844,279.1499938964844,38643.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52882719039917,3.528850555419922,8.309101531267515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.72705078125,0.0,1421.612548828125,1895.4371337890625,0.0,4300.0,0.8805217742919922,1.0,0.0,3.0,1.0,0.0
18114900,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.76056969165802,0.4290143251419067,0.3932291865348816,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8817432522773743,0.679206371307373,0.6485603451728821,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8947069048881531,0.7109711766242981,0.4998817443847656,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7583494186401367,0.4252515435218811,0.4104205667972564,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6360214948654175,0.2464107871055603,1.148945927619934,285.00994873046875,284.95001220703125,300.39703369140625,291.8197937011719,298.0512390136719,297.2590026855469,285.0104675292969,1.0,0.7511717677116394,0.3391076922416687,0.3391076922416687,1.0,1.0,-3.724567890167236,0.9393317103385924,2.785236358642578,0.1010084375739097,0.9208028316497804,0.9208028316497804,0.0,327.62823486328125,332.0,59289.1796875,0.0,5033.3701171875,1.0,279.09881591796875,283.0549621582031,295.6286926269531,298.35748291015625,293.1499938964844,293.1499938964844,279.1499938964844,34151.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576892852783203,3.576915979385376,8.536998166164267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.2578125,0.0,1439.7923583984375,1895.4371337890625,0.0,4300.0,0.8891558647155762,1.0,0.0,3.0,1.0,0.0
18114960,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7599103450775146,0.4288144111633301,0.3930982947349548,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8808472156524658,0.6786968111991882,0.6481183171272278,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8950461149215698,0.7133738994598389,0.5015869736671448,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7578604817390442,0.4253681898117065,0.4105568528175354,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6356412172317505,0.2464947700500488,1.149416208267212,284.997802734375,284.95001220703125,300.387451171875,291.81219482421875,298.0506896972656,297.2621459960937,284.99676513671875,1.0,0.7519853115081787,0.3389144241809845,0.3389144241809845,1.0,1.0,-3.72665810585022,0.9393197894096376,2.787338256835937,0.1004908457398414,0.9309931397438048,0.9309931397438048,0.0,328.8220520019531,335.0,59401.9765625,0.0,5047.1416015625,1.0,279.1424255371094,283.04443359375,295.61376953125,298.3885498046875,293.1499938964844,293.1499938964844,278.8500061035156,33496.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639897108078003,3.639920711517334,8.840391956255189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.3583984375,0.0,1503.2801513671875,1895.4371337890625,0.0,4300.0,0.9010635614395142,1.0,0.0,3.0,1.0,0.0
18115020,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7575631141662598,0.4273101687431335,0.392116904258728,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8780094385147095,0.6764853000640869,0.646464467048645,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8945647478103638,0.7168394923210144,0.5042870044708252,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7560331225395203,0.4248225688934326,0.4103674292564392,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6342211961746216,0.2461776584386825,1.1492310762405396,284.90557861328125,284.95001220703125,300.3685302734375,291.7972106933594,298.0412292480469,297.2573547363281,284.9061889648437,1.0,0.7534382939338684,0.3385278582572937,0.3385278582572937,1.0,1.0,-3.726294755935669,0.9379287958145142,2.7883660793304443,0.0992889478802681,0.8463335633277893,0.8463335633277893,0.0,332.1368408203125,338.0,60001.51171875,0.0,5067.171875,1.0,278.85845947265625,282.93023681640625,295.6642150878906,298.53179931640625,293.1499938964844,293.1499938964844,279.1499938964844,38638.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.521282196044922,3.521305561065674,8.273608500530827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.9990234375,0.0,1413.671875,1895.4371337890625,0.0,4300.0,0.8788521885871887,1.0,0.0,3.0,1.0,0.0
18115080,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7575631141662598,0.4273101687431335,0.392116904258728,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8780094385147095,0.6764853000640869,0.646464467048645,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8945647478103638,0.7168394923210144,0.5042870044708252,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7560331225395203,0.4248225688934326,0.4103674292564392,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6342211961746216,0.2461776584386825,1.1492310762405396,284.90557861328125,284.95001220703125,300.3685302734375,291.7972106933594,298.0412292480469,297.2573547363281,284.9061889648437,1.0,0.7534382939338684,0.3385278582572937,0.3385278582572937,1.0,1.0,-3.726294755935669,0.9379287958145142,2.7883660793304443,0.0992889478802681,0.8463335633277893,0.8463335633277893,0.0,332.1368408203125,338.0,60001.51171875,0.0,5067.171875,1.0,278.85845947265625,282.93023681640625,295.6642150878906,298.53179931640625,293.1499938964844,293.1499938964844,279.1499938964844,38638.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.521282196044922,3.521305561065674,8.273608500530827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.9990234375,0.0,1413.671875,1895.4371337890625,0.0,4300.0,0.8788521885871887,1.0,0.0,3.0,1.0,0.0
18115140,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7558542490005493,0.4268000721931457,0.3915353119373321,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8758023381233215,0.6752830743789673,0.6451825499534607,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8947831988334656,0.7215343713760376,0.5073975324630737,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.754706621170044,0.4249202609062195,0.4103822112083435,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6331729888916016,0.2462446391582489,1.149433732032776,284.9976806640625,284.95001220703125,300.3500061035156,291.78253173828125,298.03936767578125,297.2624206542969,284.9969482421875,1.0,0.7549203038215637,0.3381413221359253,0.3381413221359253,1.0,1.0,-3.728047609329224,0.9371793866157532,2.7908682823181152,0.0980269610881805,0.9292766451835632,0.9292766451835632,0.0,334.8557434082031,341.0,59311.1015625,0.0,5089.6982421875,1.0,279.14141845703125,283.0465087890625,295.5880126953125,298.35626220703125,293.1499938964844,293.1499938964844,278.8500061035156,33564.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631092071533203,3.631115436553955,8.797672421678726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.2607421875,0.0,1494.1055908203125,1895.4371337890625,0.0,4300.0,0.899355947971344,1.0,0.0,3.0,1.0,0.0
18115200,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7558542490005493,0.4268000721931457,0.3915353119373321,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8758023381233215,0.6752830743789673,0.6451825499534607,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8947831988334656,0.7215343713760376,0.5073975324630737,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.754706621170044,0.4249202609062195,0.4103822112083435,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6331729888916016,0.2462446391582489,1.149433732032776,284.9976806640625,284.95001220703125,300.3500061035156,291.78253173828125,298.03936767578125,297.2624206542969,284.9969482421875,1.0,0.7549203038215637,0.3381413221359253,0.3381413221359253,1.0,1.0,-3.728047609329224,0.9371793866157532,2.7908682823181152,0.0980269610881805,0.9292766451835632,0.9292766451835632,0.0,334.8557434082031,341.0,59311.1015625,0.0,5089.6982421875,1.0,279.14141845703125,283.0465087890625,295.5880126953125,298.35626220703125,293.1499938964844,293.1499938964844,278.8500061035156,33564.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631092071533203,3.631115436553955,8.797672421678726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.2607421875,0.0,1494.1055908203125,1895.4371337890625,0.0,4300.0,0.899355947971344,1.0,0.0,3.0,1.0,0.0
