time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7535693049430847,0.4252953827381134,0.3905439078807831,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8730172514915466,0.6730397939682007,0.6434879302978516,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8943107724189758,0.7249733805656433,0.5100723505020142,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529207468032837,0.4243535101413727,0.4101673364639282,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6317873001098633,0.2459230422973632,1.1492152214050293,284.9058837890625,284.95001220703125,300.3318786621094,291.7681579589844,298.0300598144531,297.257568359375,284.906494140625,1.0,0.7563520669937134,0.337753564119339,0.337753564119339,1.0,1.0,-3.7275218963623047,0.9357353448867798,2.7917866706848145,0.0968063175678253,0.8449786901473999,0.8449786901473999,0.0,338.1769104003906,344.0,59907.66796875,0.0,5109.291015625,1.0,278.8584899902344,282.9325561523437,295.6383056640625,298.4995422363281,293.1499938964844,293.1499938964844,279.1499938964844,38635.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5138590335845947,3.513882160186768,8.238762347900774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.576171875,0.0,1405.8958740234375,1895.4371337890625,0.0,4300.0,0.8772057294845581,1.0,0.0,3.0,1.0,0.0
18115320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7535693049430847,0.4252953827381134,0.3905439078807831,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8730172514915466,0.6730397939682007,0.6434879302978516,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8943107724189758,0.7249733805656433,0.5100723505020142,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529207468032837,0.4243535101413727,0.4101673364639282,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6317873001098633,0.2459230422973632,1.1492152214050293,284.9058837890625,284.95001220703125,300.3318786621094,291.7681579589844,298.0300598144531,297.257568359375,284.906494140625,1.0,0.7563520669937134,0.337753564119339,0.337753564119339,1.0,1.0,-3.7275218963623047,0.9357353448867798,2.7917866706848145,0.0968063175678253,0.8449786901473999,0.8449786901473999,0.0,338.1769104003906,344.0,59907.66796875,0.0,5109.291015625,1.0,278.8584899902344,282.9325561523437,295.6383056640625,298.4995422363281,293.1499938964844,293.1499938964844,279.1499938964844,38635.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5138590335845947,3.513882160186768,8.238762347900774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.576171875,0.0,1405.8958740234375,1895.4371337890625,0.0,4300.0,0.8772057294845581,1.0,0.0,3.0,1.0,0.0
18115380,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7519068717956543,0.4247699677944183,0.3899546563625335,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8708488345146179,0.6717895269393921,0.6421686410903931,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8945177793502808,0.7295885682106018,0.5131456851959229,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7516225576400757,0.4244213104248047,0.4101588428020477,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6307648420333862,0.245984211564064,1.1493996381759644,284.997314453125,284.95001220703125,300.3141174316406,291.75408935546875,298.02813720703125,297.26226806640625,284.99658203125,1.0,0.7578130960464478,0.3373657763004303,0.3373657763004303,1.0,1.0,-3.729126214981079,0.934935748577118,2.7941904067993164,0.095527246594429,0.9273889660835266,0.9273889660835266,0.0,340.9013977050781,347.0,59220.703125,0.0,5131.4375,1.0,279.141357421875,283.048095703125,295.5625,298.3246765136719,293.1499938964844,293.1499938964844,278.8500061035156,33561.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6240100860595694,3.624033451080322,8.763389018895396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.681640625,0.0,1486.3309326171875,1895.4371337890625,0.0,4300.0,0.8977624773979187,1.0,0.0,3.0,1.0,0.0
18115440,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7519068717956543,0.4247699677944183,0.3899546563625335,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8708488345146179,0.6717895269393921,0.6421686410903931,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8945177793502808,0.7295885682106018,0.5131456851959229,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7516225576400757,0.4244213104248047,0.4101588428020477,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6307648420333862,0.245984211564064,1.1493996381759644,284.997314453125,284.95001220703125,300.3141174316406,291.75408935546875,298.02813720703125,297.26226806640625,284.99658203125,1.0,0.7578130960464478,0.3373657763004303,0.3373657763004303,1.0,1.0,-3.729126214981079,0.934935748577118,2.7941904067993164,0.095527246594429,0.9273889660835266,0.9273889660835266,0.0,340.9013977050781,347.0,59220.703125,0.0,5131.4375,1.0,279.141357421875,283.048095703125,295.5625,298.3246765136719,293.1499938964844,293.1499938964844,278.8500061035156,33561.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6240100860595694,3.624033451080322,8.763389018895396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.681640625,0.0,1486.3309326171875,1895.4371337890625,0.0,4300.0,0.8977624773979187,1.0,0.0,3.0,1.0,0.0
18115500,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7510077953338623,0.4240520298480987,0.3896232545375824,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8697038292884827,0.670708179473877,0.6414965391159058,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.894504725933075,0.731266438961029,0.5145987272262573,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7509341835975647,0.4241738319396972,0.4101668000221252,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6302449703216553,0.2458668947219848,1.1496696472167969,284.88104248046875,284.95001220703125,300.3053894042969,291.7471618652344,298.0237121582031,297.2599792480469,284.8805236816406,1.0,0.7585843801498413,0.3371719121932983,0.3371719121932983,1.0,1.0,-3.730009078979492,0.9345539808273317,2.795454978942871,0.0950286015868187,0.8456820249557495,0.8456820249557495,0.0,342.3895568847656,347.0,60043.41796875,0.0,5143.544921875,1.0,278.8988952636719,282.9092102050781,295.61328125,298.5226745605469,293.1499938964844,293.1499938964844,278.8500061035156,38034.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581784725189209,3.58180832862854,8.560364221921191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.69140625,0.0,1473.5294189453125,1895.4371337890625,0.0,4300.0,0.8893569111824036,1.0,0.0,3.0,1.0,0.0
18115560,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7496776580810547,0.4232452809810638,0.388953298330307,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8681106567382812,0.6694908142089844,0.6404304504394531,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8940042853355408,0.7328604459762573,0.5157213807106018,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7498691082000732,0.4238147735595703,0.4099134504795074,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6294082403182983,0.24565489590168,1.1491645574569702,284.90631103515625,284.95001220703125,300.2967224121094,291.74029541015625,298.0185241699219,297.2566833496094,284.9073791503906,1.0,0.7592152953147888,0.3369902968406677,0.3369902968406677,1.0,1.0,-3.728360652923584,0.9334575533866882,2.794903039932251,0.0943258255720138,0.843611478805542,0.843611478805542,0.0,344.233642578125,350.0,59793.02734375,0.0,5150.384765625,1.0,278.8578796386719,282.9356384277344,295.61383056640625,298.468017578125,293.1499938964844,293.1499938964844,279.1499938964844,38814.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.503441572189331,3.503464698791504,8.189984441742126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.80224609375,0.0,1396.35791015625,1895.4371337890625,0.0,4300.0,0.8750970959663391,1.0,0.0,3.0,1.0,0.0
18115620,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7480387687683105,0.422697901725769,0.388338178396225,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8659600019454956,0.6681855320930481,0.6390520930290222,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8941516280174255,0.7373671531677246,0.5186963081359863,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7485770583152771,0.4238417744636535,0.4098626971244812,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6283943057060242,0.2457049936056137,1.1492974758148191,284.9967956542969,284.95001220703125,300.2796325683594,291.7267761230469,298.0165405273437,297.2609558105469,284.9960327148437,1.0,0.7606390714645386,0.3366270661354065,0.3366270661354065,1.0,1.0,-3.729630947113037,0.9326384663581848,2.796992540359497,0.093095064163208,0.9252939820289612,0.9252939820289612,0.0,346.9744873046875,353.0,59123.9609375,0.0,5171.66064453125,1.0,279.1412658691406,283.0496826171875,295.5377502441406,298.29351806640625,293.1499938964844,293.1499938964844,278.8500061035156,33565.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616539001464844,3.616562366485596,8.727294016352971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5048828125,0.0,1478.211181640625,1895.4371337890625,0.0,4300.0,0.8960866332054138,1.0,0.0,3.0,1.0,0.0
18115680,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7480387687683105,0.422697901725769,0.388338178396225,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8659600019454956,0.6681855320930481,0.6390520930290222,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8941516280174255,0.7373671531677246,0.5186963081359863,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7485770583152771,0.4238417744636535,0.4098626971244812,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6283943057060242,0.2457049936056137,1.1492974758148191,284.9967956542969,284.95001220703125,300.2796325683594,291.7267761230469,298.0165405273437,297.2609558105469,284.9960327148437,1.0,0.7606390714645386,0.3366270661354065,0.3366270661354065,1.0,1.0,-3.729630947113037,0.9326384663581848,2.796992540359497,0.093095064163208,0.9252939820289612,0.9252939820289612,0.0,346.9744873046875,353.0,59123.9609375,0.0,5171.66064453125,1.0,279.1412658691406,283.0496826171875,295.5377502441406,298.29351806640625,293.1499938964844,293.1499938964844,278.8500061035156,33565.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616539001464844,3.616562366485596,8.727294016352971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5048828125,0.0,1478.211181640625,1895.4371337890625,0.0,4300.0,0.8960866332054138,1.0,0.0,3.0,1.0,0.0
18115740,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458682060241699,0.4211715757846832,0.3873231410980224,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8632813692092896,0.6658618450164795,0.637275218963623,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8936411142349243,0.7405989170074463,0.5212284922599792,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7468605637550354,0.4232089221477508,0.4095838367938995,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6270626783370972,0.2453688085079193,1.1490105390548706,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,298.00714111328125,297.25543212890625,284.90704345703125,1.0,0.7620088458061218,0.3362638354301452,0.3362638354301452,1.0,1.0,-3.728646755218506,0.9311386346817015,2.7975082397460938,0.0919134467840194,0.8420479893684387,0.8420479893684387,0.0,350.3011169433594,356.0,59706.171875,0.0,5189.9130859375,1.0,278.8586120605469,282.9374389648437,295.5888061523437,298.436767578125,293.1499938964844,293.1499938964844,279.1499938964844,38637.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4979989528656006,3.498022079467773,8.16455724361731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.99560546875,0.0,1389.455078125,1895.4371337890625,0.0,4300.0,0.8737025856971741,1.0,0.0,3.0,1.0,0.0
18115800,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458682060241699,0.4211715757846832,0.3873231410980224,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8632813692092896,0.6658618450164795,0.637275218963623,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8936411142349243,0.7405989170074463,0.5212284922599792,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7468605637550354,0.4232089221477508,0.4095838367938995,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6270626783370972,0.2453688085079193,1.1490105390548706,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,298.00714111328125,297.25543212890625,284.90704345703125,1.0,0.7620088458061218,0.3362638354301452,0.3362638354301452,1.0,1.0,-3.728646755218506,0.9311386346817015,2.7975082397460938,0.0919134467840194,0.8420479893684387,0.8420479893684387,0.0,350.3011169433594,356.0,59706.171875,0.0,5189.9130859375,1.0,278.8586120605469,282.9374389648437,295.5888061523437,298.436767578125,293.1499938964844,293.1499938964844,279.1499938964844,38637.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4979989528656006,3.498022079467773,8.16455724361731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.99560546875,0.0,1389.455078125,1895.4371337890625,0.0,4300.0,0.8737025856971741,1.0,0.0,3.0,1.0,0.0
18115860,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7442893385887146,0.420614629983902,0.3867090344429016,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8611948490142822,0.6645287275314331,0.635880172252655,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8938093185424805,0.7450780272483826,0.52419114112854,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7456095218658447,0.4232105612754822,0.4095145165920257,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6260788440704346,0.2454135566949844,1.1491315364837646,284.9965209960937,284.95001220703125,300.246337890625,291.70037841796875,298.0054626464844,297.259765625,284.9957580566406,1.0,0.7634106874465942,0.3359362185001373,0.3359362185001373,1.0,1.0,-3.729847192764282,0.930411696434021,2.799435377120972,0.0907936096191406,0.9233109951019288,0.9233109951019288,0.0,353.02313232421875,359.0,59025.46875,0.0,5210.87255859375,1.0,279.1412048339844,283.05157470703125,295.5135803222656,298.2627868652344,293.1499938964844,293.1499938964844,278.8500061035156,33560.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6087257862091056,3.6087489128112793,8.689625587976479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.314453125,0.0,1469.6890869140625,1895.4371337890625,0.0,4300.0,0.8943296074867249,1.0,0.0,3.0,1.0,0.0
18115920,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7442893385887146,0.420614629983902,0.3867090344429016,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8611948490142822,0.6645287275314331,0.635880172252655,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8938093185424805,0.7450780272483826,0.52419114112854,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7456095218658447,0.4232105612754822,0.4095145165920257,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6260788440704346,0.2454135566949844,1.1491315364837646,284.9965209960937,284.95001220703125,300.246337890625,291.70037841796875,298.0054626464844,297.259765625,284.9957580566406,1.0,0.7634106874465942,0.3359362185001373,0.3359362185001373,1.0,1.0,-3.729847192764282,0.930411696434021,2.799435377120972,0.0907936096191406,0.9233109951019288,0.9233109951019288,0.0,353.02313232421875,359.0,59025.46875,0.0,5210.87255859375,1.0,279.1412048339844,283.05157470703125,295.5135803222656,298.2627868652344,293.1499938964844,293.1499938964844,278.8500061035156,33560.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6087257862091056,3.6087489128112793,8.689625587976479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.314453125,0.0,1469.6890869140625,1895.4371337890625,0.0,4300.0,0.8943296074867249,1.0,0.0,3.0,1.0,0.0
18115980,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7421832084655762,0.4190882742404938,0.3856912553310394,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8585885763168335,0.6621907353401184,0.6340857148170471,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8933173418045044,0.748275101184845,0.5266991853713989,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7439379692077637,0.422557383775711,0.4092146754264831,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6247757077217102,0.2450747340917587,1.148827314376831,284.9068908691406,284.95001220703125,300.23004150390625,291.6874694824219,297.9963684082031,297.2543029785156,284.90740966796875,1.0,0.764760434627533,0.3356086313724518,0.3356086313724518,1.0,1.0,-3.728763341903688,0.9290003180503844,2.799762964248657,0.089722916483879,0.8406376838684082,0.8406376838684082,0.0,356.3413391113281,362.0,59603.99609375,0.0,5228.76171875,1.0,278.85870361328125,282.94000244140625,295.56500244140625,298.4062194824219,293.1499938964844,293.1499938964844,279.1499938964844,38629.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4899070262908936,3.4899301528930664,8.126827424348448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.33447265625,0.0,1381.057373046875,1895.4371337890625,0.0,4300.0,0.8719087839126587,1.0,0.0,3.0,1.0,0.0
18116040,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7421832084655762,0.4190882742404938,0.3856912553310394,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8585885763168335,0.6621907353401184,0.6340857148170471,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8933173418045044,0.748275101184845,0.5266991853713989,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7439379692077637,0.422557383775711,0.4092146754264831,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6247757077217102,0.2450747340917587,1.148827314376831,284.9068908691406,284.95001220703125,300.23004150390625,291.6874694824219,297.9963684082031,297.2543029785156,284.90740966796875,1.0,0.764760434627533,0.3356086313724518,0.3356086313724518,1.0,1.0,-3.728763341903688,0.9290003180503844,2.799762964248657,0.089722916483879,0.8406376838684082,0.8406376838684082,0.0,356.3413391113281,362.0,59603.99609375,0.0,5228.76171875,1.0,278.85870361328125,282.94000244140625,295.56500244140625,298.4062194824219,293.1499938964844,293.1499938964844,279.1499938964844,38629.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4899070262908936,3.4899301528930664,8.126827424348448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.33447265625,0.0,1381.057373046875,1895.4371337890625,0.0,4300.0,0.8719087839126587,1.0,0.0,3.0,1.0,0.0
18116100,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7412233948707581,0.4187606573104858,0.3852266371250152,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8573723435401917,0.6614487767219543,0.6332014203071594,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8931878209114075,0.7504612803459167,0.5280194282531738,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7431598901748657,0.4224945604801178,0.4090512096881866,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6241485476493835,0.2450494170188903,1.1485196352005005,285.0091247558594,284.95001220703125,300.22198486328125,291.6810913085937,297.9952087402344,297.2559814453125,285.0094909667969,1.0,0.7653900980949402,0.335444837808609,0.335444837808609,1.0,1.0,-3.7281548976898193,0.9282804131507874,2.7998745441436768,0.0890508070588111,0.9122763872146606,0.9122763872146606,0.0,357.86444091796875,362.0,58817.78515625,0.0,5236.65185546875,1.0,279.0978698730469,283.06427001953125,295.50341796875,298.200927734375,293.1499938964844,293.1499938964844,279.1499938964844,34088.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5395634174346924,3.539586067199707,8.3597387856571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.36328125,0.0,1399.8720703125,1895.4371337890625,0.0,4300.0,0.8807830214500427,1.0,0.0,3.0,1.0,0.0
18116160,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7406416535377502,0.4185236990451813,0.3850663602352142,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8565478324890137,0.6608363389968872,0.632666826248169,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8934823274612427,0.7527251243591309,0.5296351313591003,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7427105903625488,0.4225357174873352,0.4091208875179291,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6238059997558594,0.2451154142618179,1.1489238739013672,284.995849609375,284.95001220703125,300.2139587402344,291.6747436523437,297.994873046875,297.2586975097656,284.99481201171875,1.0,0.7661433219909668,0.3352839648723602,0.3352839648723602,1.0,1.0,-3.7298309803009033,0.9282459616661072,2.801584959030152,0.0886055305600166,0.9211552143096924,0.9211552143096924,0.0,359.0659484863281,365.0,58930.13671875,0.0,5249.35205078125,1.0,279.1421203613281,283.052734375,295.4893493652344,298.23260498046875,293.1499938964844,293.1499938964844,278.8500061035156,33480.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6029326915740967,3.6029558181762695,8.661749006932951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.7763671875,0.0,1462.82421875,1895.4371337890625,0.0,4300.0,0.8927401900291443,1.0,0.0,3.0,1.0,0.0
18116220,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7386001348495483,0.4169966280460357,0.3840522468090057,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8540198802947998,0.6584945321083069,0.6308679580688477,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8930120468139648,0.7558805346488953,0.5321217775344849,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7410855293273926,0.4218628108501434,0.4088051915168762,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6225301027297974,0.2447749227285385,1.14861798286438,284.9071044921875,284.95001220703125,300.19805908203125,291.6621398925781,297.9854736328125,297.2526550292969,284.9076232910156,1.0,0.7674779891967773,0.334962248802185,0.334962248802185,1.0,1.0,-3.7286996841430655,0.9268398284912108,2.8018598556518555,0.0875568315386772,0.8391395807266235,0.8391395807266235,0.0,362.3734130859375,368.0,59500.8515625,0.0,5267.017578125,1.0,278.8587646484375,282.94244384765625,295.5417175292969,298.3762512207031,293.1499938964844,293.1499938964844,279.1499938964844,38631.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.481848955154419,3.4818718433380127,8.089340894912311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.6533203125,0.0,1372.799072265625,1895.4371337890625,0.0,4300.0,0.8701130151748657,1.0,0.0,3.0,1.0,0.0
18116280,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7386001348495483,0.4169966280460357,0.3840522468090057,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8540198802947998,0.6584945321083069,0.6308679580688477,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8930120468139648,0.7558805346488953,0.5321217775344849,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7410855293273926,0.4218628108501434,0.4088051915168762,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6225301027297974,0.2447749227285385,1.14861798286438,284.9071044921875,284.95001220703125,300.19805908203125,291.6621398925781,297.9854736328125,297.2526550292969,284.9076232910156,1.0,0.7674779891967773,0.334962248802185,0.334962248802185,1.0,1.0,-3.7286996841430655,0.9268398284912108,2.8018598556518555,0.0875568315386772,0.8391395807266235,0.8391395807266235,0.0,362.3734130859375,368.0,59500.8515625,0.0,5267.017578125,1.0,278.8587646484375,282.94244384765625,295.5417175292969,298.3762512207031,293.1499938964844,293.1499938964844,279.1499938964844,38631.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.481848955154419,3.4818718433380127,8.089340894912311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.6533203125,0.0,1372.799072265625,1895.4371337890625,0.0,4300.0,0.8701130151748657,1.0,0.0,3.0,1.0,0.0
18116340,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.737104594707489,0.4164223372936249,0.3834274411201477,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8520438075065613,0.6571309566497803,0.6294541954994202,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8931861519813538,0.7602924704551697,0.5350381731987,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7398905754089355,0.4218179285526275,0.4086952209472656,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6215804815292358,0.2448129504919052,1.1487168073654177,284.995849609375,284.95001220703125,300.1822814941406,291.6496276855469,297.9843139648437,297.2574157714844,284.9951171875,1.0,0.7688482999801636,0.3346405029296875,0.3346405029296875,1.0,1.0,-3.729733467102051,0.9260846376419068,2.8036489486694336,0.0864555463194847,0.9194087982177734,0.9194087982177734,0.0,365.09033203125,371.0,58830.12109375,0.0,5287.46728515625,1.0,279.1410827636719,283.0551452636719,295.4669189453125,298.20318603515625,293.1499938964844,293.1499938964844,278.8500061035156,33552.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593357801437378,3.593380928039551,8.615772912889952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6142578125,0.0,1453.028564453125,1895.4371337890625,0.0,4300.0,0.8908741474151611,1.0,0.0,3.0,1.0,0.0
18116400,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.737104594707489,0.4164223372936249,0.3834274411201477,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8520438075065613,0.6571309566497803,0.6294541954994202,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8931861519813538,0.7602924704551697,0.5350381731987,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7398905754089355,0.4218179285526275,0.4086952209472656,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6215804815292358,0.2448129504919052,1.1487168073654177,284.995849609375,284.95001220703125,300.1822814941406,291.6496276855469,297.9843139648437,297.2574157714844,284.9951171875,1.0,0.7688482999801636,0.3346405029296875,0.3346405029296875,1.0,1.0,-3.729733467102051,0.9260846376419068,2.8036489486694336,0.0864555463194847,0.9194087982177734,0.9194087982177734,0.0,365.09033203125,371.0,58830.12109375,0.0,5287.46728515625,1.0,279.1410827636719,283.0551452636719,295.4669189453125,298.20318603515625,293.1499938964844,293.1499938964844,278.8500061035156,33552.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593357801437378,3.593380928039551,8.615772912889952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6142578125,0.0,1453.028564453125,1895.4371337890625,0.0,4300.0,0.8908741474151611,1.0,0.0,3.0,1.0,0.0
18116460,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.735105037689209,0.4148955345153808,0.3824043869972229,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8495784997940063,0.6547949910163879,0.6276454925537109,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8927161693572998,0.7634048461914062,0.5374878644943237,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7382950186729431,0.4211253225803375,0.4083553254604339,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6203152537345886,0.2444707751274109,1.1483891010284424,284.90740966796875,284.95001220703125,300.1666259765625,291.63720703125,297.9745483398437,297.25079345703125,284.9079284667969,1.0,0.7701668739318848,0.3343179523944855,0.3343179523944855,1.0,1.0,-3.728479623794556,0.9246397018432616,2.803839921951294,0.0853975713253021,0.8376625180244446,0.8376625180244446,0.0,368.4026794433594,359.0,59395.83984375,0.0,5304.7822265625,1.0,278.8587951660156,282.94500732421875,295.518798828125,298.3464660644531,293.1499938964844,293.1499938964844,279.1499938964844,38629.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.473609209060669,3.4736320972442627,8.051100053307891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.9228515625,0.0,1364.3624267578125,1895.4371337890625,0.0,4300.0,0.8682957887649536,1.0,0.0,3.0,1.0,0.0
18116520,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.735105037689209,0.4148955345153808,0.3824043869972229,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8495784997940063,0.6547949910163879,0.6276454925537109,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8927161693572998,0.7634048461914062,0.5374878644943237,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7382950186729431,0.4211253225803375,0.4083553254604339,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6203152537345886,0.2444707751274109,1.1483891010284424,284.90740966796875,284.95001220703125,300.1666259765625,291.63720703125,297.9745483398437,297.25079345703125,284.9079284667969,1.0,0.7701668739318848,0.3343179523944855,0.3343179523944855,1.0,1.0,-3.728479623794556,0.9246397018432616,2.803839921951294,0.0853975713253021,0.8376625180244446,0.8376625180244446,0.0,368.4026794433594,359.0,59395.83984375,0.0,5304.7822265625,1.0,278.8587951660156,282.94500732421875,295.518798828125,298.3464660644531,293.1499938964844,293.1499938964844,279.1499938964844,38629.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.473609209060669,3.4736320972442627,8.051100053307891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.9228515625,0.0,1364.3624267578125,1895.4371337890625,0.0,4300.0,0.8682957887649536,1.0,0.0,3.0,1.0,0.0
18116580,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7364665269851685,0.4143360555171966,0.3815143406391144,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8511157631874084,0.6534379124641418,0.6259522438049316,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8968005776405334,0.7677909135818481,0.5401713252067566,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7399766445159912,0.4210709929466247,0.4079458713531494,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6217483878135681,0.2445217221975326,1.1471575498580933,284.9941711425781,284.95001220703125,300.1510314941406,291.6248779296875,297.9735107421875,297.2557373046875,284.993408203125,1.0,0.767555832862854,0.3339954018592834,0.3339954018592834,1.0,1.0,-3.726621389389038,0.9230222702026368,2.8035993576049805,0.084145113825798,0.916130006313324,0.916130006313324,0.0,363.7322387695313,347.0,58694.85546875,0.0,5269.44775390625,1.0,279.1410217285156,283.0562744140625,295.4436950683594,298.172119140625,293.1499938964844,293.1499938964844,278.8500061035156,33600.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5840096473693848,3.5840325355529785,8.571002467760991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.453125,0.0,1443.35302734375,1895.4371337890625,0.0,4300.0,0.888801097869873,1.0,0.0,3.0,1.0,0.0
18116640,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7364665269851685,0.4143360555171966,0.3815143406391144,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8511157631874084,0.6534379124641418,0.6259522438049316,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8968005776405334,0.7677909135818481,0.5401713252067566,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7399766445159912,0.4210709929466247,0.4079458713531494,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6217483878135681,0.2445217221975326,1.1471575498580933,284.9941711425781,284.95001220703125,300.1510314941406,291.6248779296875,297.9735107421875,297.2557373046875,284.993408203125,1.0,0.767555832862854,0.3339954018592834,0.3339954018592834,1.0,1.0,-3.726621389389038,0.9230222702026368,2.8035993576049805,0.084145113825798,0.916130006313324,0.916130006313324,0.0,363.7322387695313,347.0,58694.85546875,0.0,5269.44775390625,1.0,279.1410217285156,283.0562744140625,295.4436950683594,298.172119140625,293.1499938964844,293.1499938964844,278.8500061035156,33600.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5840096473693848,3.5840325355529785,8.571002467760991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.453125,0.0,1443.35302734375,1895.4371337890625,0.0,4300.0,0.888801097869873,1.0,0.0,3.0,1.0,0.0
18116700,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.737748920917511,0.4136481285095215,0.3809941411018371,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8526352047920227,0.6523444652557373,0.6250388026237488,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8996589779853821,0.7693806886672974,0.541407585144043,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7414540648460388,0.4207912981510162,0.4077048897743225,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6230084896087646,0.2444241791963577,1.146489143371582,284.8803100585937,284.95001220703125,300.14324951171875,291.61871337890625,297.9692077636719,297.25323486328125,284.8800964355469,1.0,0.7656071782112122,0.3338341116905212,0.3338341116905212,1.0,1.0,-3.725297451019287,0.9220923781394958,2.8032052516937256,0.0836013108491897,0.8352577090263367,0.8352577090263367,0.0,359.8907775878906,347.0,59451.17578125,0.0,5241.00634765625,1.0,278.8998718261719,282.921142578125,295.49462890625,298.36688232421875,293.1499938964844,293.1499938964844,278.8500061035156,38280.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5360913276672363,3.5361146926879883,8.343346280526021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.64453125,0.0,1426.622314453125,1895.4371337890625,0.0,4300.0,0.8793243765830994,1.0,0.0,3.0,1.0,0.0
18116760,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7389391660690308,0.4129055440425873,0.3801480829715729,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8541187644004822,0.6511662006378174,0.623756468296051,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9024683237075806,0.7709264159202576,0.5423096418380737,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7428922653198242,0.4204292595386505,0.4072039723396301,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6242148876190186,0.2442578077316284,1.145030856132507,284.90704345703125,284.95001220703125,300.135498046875,291.6125793457031,297.9643249511719,297.2499389648437,284.9079895019531,1.0,0.7632339596748352,0.3337010741233825,0.3337010741233825,1.0,1.0,-3.7214667797088623,0.9205105900764464,2.8009562492370605,0.0829070433974266,0.834395170211792,0.834395170211792,0.0,355.7444152832031,335.0,59174.203125,0.0,5203.1494140625,1.0,278.8582763671875,282.94927978515625,295.4947204589844,298.3100891113281,293.1499938964844,293.1499938964844,279.1499938964844,38905.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4561681747436523,3.456191062927246,7.970454021233309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.54833984375,0.0,1348.6104736328125,1895.4371337890625,0.0,4300.0,0.8647614121437073,1.0,0.0,3.0,1.0,0.0
18116820,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7429016828536987,0.4124704003334045,0.379150778055191,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8588164448738098,0.6498997807502747,0.6219167113304138,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9103886485099792,0.7753775119781494,0.5448635220527649,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7472129464149475,0.4204599559307098,0.406643658876419,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6277807354927063,0.2444301098585128,1.143244385719299,284.9927062988281,284.95001220703125,300.1199951171875,291.60028076171875,297.9642028808594,297.2558898925781,284.9919738769531,1.0,0.7581011652946472,0.3334349989891052,0.3334349989891052,1.0,1.0,-3.718293428421021,0.9186948537826538,2.799598455429077,0.0816987305879592,0.9112967848777772,0.9112967848777772,0.0,345.31573486328125,323.0,58479.26171875,0.0,5127.4345703125,1.0,279.140869140625,283.0592041015625,295.4176940917969,298.1328430175781,293.1499938964844,293.1499938964844,278.8500061035156,33656.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567946672439575,3.56796932220459,8.494346843690437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.533203125,0.0,1426.64453125,1895.4371337890625,0.0,4300.0,0.8852443099021912,1.0,0.0,3.0,1.0,0.0
18116880,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7429016828536987,0.4124704003334045,0.379150778055191,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8588164448738098,0.6498997807502747,0.6219167113304138,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9103886485099792,0.7753775119781494,0.5448635220527649,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7472129464149475,0.4204599559307098,0.406643658876419,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6277807354927063,0.2444301098585128,1.143244385719299,284.9927062988281,284.95001220703125,300.1199951171875,291.60028076171875,297.9642028808594,297.2558898925781,284.9919738769531,1.0,0.7581011652946472,0.3334349989891052,0.3334349989891052,1.0,1.0,-3.718293428421021,0.9186948537826538,2.799598455429077,0.0816987305879592,0.9112967848777772,0.9112967848777772,0.0,345.31573486328125,323.0,58479.26171875,0.0,5127.4345703125,1.0,279.140869140625,283.0592041015625,295.4176940917969,298.1328430175781,293.1499938964844,293.1499938964844,278.8500061035156,33656.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567946672439575,3.56796932220459,8.494346843690437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.533203125,0.0,1426.64453125,1895.4371337890625,0.0,4300.0,0.8852443099021912,1.0,0.0,3.0,1.0,0.0
18116940,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.747002363204956,0.4111558198928833,0.3777776658535003,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8637867569923401,0.6477237343788147,0.619691014289856,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9190179705619812,0.7785667181015015,0.5469503402709961,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7518000602722168,0.4198989272117615,0.4058636128902435,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6315592527389526,0.2442810088396072,1.141107201576233,284.9075012207031,284.95001220703125,300.1044616699219,291.5879821777344,297.9557189941406,297.2509155273437,284.9078674316406,1.0,0.752493679523468,0.3331689238548279,0.3331689238548279,1.0,1.0,-3.7129721641540527,0.9162364602088928,2.7967357635498047,0.0805432498455047,0.8309467434883118,0.8309467434883118,0.0,334.5451354980469,311.0,58963.83203125,0.0,5043.32861328125,1.0,278.8590393066406,282.95367431640625,295.4674072265625,298.2690124511719,293.1499938964844,293.1499938964844,279.1499938964844,38736.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.441355466842652,3.441377878189087,7.902278866822599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.78515625,0.0,1332.4954833984375,1895.4371337890625,0.0,4300.0,0.8612648248672485,1.0,0.0,3.0,1.0,0.0
18117000,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.747002363204956,0.4111558198928833,0.3777776658535003,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8637867569923401,0.6477237343788147,0.619691014289856,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9190179705619812,0.7785667181015015,0.5469503402709961,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7518000602722168,0.4198989272117615,0.4058636128902435,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6315592527389526,0.2442810088396072,1.141107201576233,284.9075012207031,284.95001220703125,300.1044616699219,291.5879821777344,297.9557189941406,297.2509155273437,284.9078674316406,1.0,0.752493679523468,0.3331689238548279,0.3331689238548279,1.0,1.0,-3.7129721641540527,0.9162364602088928,2.7967357635498047,0.0805432498455047,0.8309467434883118,0.8309467434883118,0.0,334.5451354980469,311.0,58963.83203125,0.0,5043.32861328125,1.0,278.8590393066406,282.95367431640625,295.4674072265625,298.2690124511719,293.1499938964844,293.1499938964844,279.1499938964844,38736.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.441355466842652,3.441377878189087,7.902278866822599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.78515625,0.0,1332.4954833984375,1895.4371337890625,0.0,4300.0,0.8612648248672485,1.0,0.0,3.0,1.0,0.0
18117060,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7522491216659546,0.4107907116413116,0.3768088221549988,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8700093030929565,0.6465153098106384,0.6178679466247559,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9294646978378296,0.7830381989479065,0.5494922399520874,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7574493288993835,0.419981449842453,0.4053097069263458,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6361515522003174,0.2445410788059234,1.1395012140274048,284.9924621582031,284.95001220703125,300.0888977050781,291.5756530761719,297.9560241699219,297.2572021484375,284.99176025390625,1.0,0.7467124462127686,0.3329774737358093,0.3329774737358093,1.0,1.0,-3.710063934326172,0.9147394895553588,2.7953245639801025,0.079604186117649,0.907403290271759,0.907403290271759,0.0,322.72967529296875,299.0,58266.83203125,0.0,4959.89892578125,1.0,279.1407470703125,283.063232421875,295.3908996582031,298.0923767089844,293.1499938964844,293.1499938964844,278.8500061035156,33643.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551178455352783,3.551201105117798,8.414693297709164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9521484375,0.0,1408.8212890625,1895.4371337890625,0.0,4300.0,0.881479799747467,1.0,0.0,3.0,1.0,0.0
