time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117120,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7522491216659546,0.4107907116413116,0.3768088221549988,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8700093030929565,0.6465153098106384,0.6178679466247559,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9294646978378296,0.7830381989479065,0.5494922399520874,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7574493288993835,0.419981449842453,0.4053097069263458,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6361515522003174,0.2445410788059234,1.1395012140274048,284.9924621582031,284.95001220703125,300.0888977050781,291.5756530761719,297.9560241699219,297.2572021484375,284.99176025390625,1.0,0.7467124462127686,0.3329774737358093,0.3329774737358093,1.0,1.0,-3.710063934326172,0.9147394895553588,2.7953245639801025,0.079604186117649,0.907403290271759,0.907403290271759,0.0,322.72967529296875,299.0,58266.83203125,0.0,4959.89892578125,1.0,279.1407470703125,283.063232421875,295.3908996582031,298.0923767089844,293.1499938964844,293.1499938964844,278.8500061035156,33643.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551178455352783,3.551201105117798,8.414693297709164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9521484375,0.0,1408.8212890625,1895.4371337890625,0.0,4300.0,0.881479799747467,1.0,0.0,3.0,1.0,0.0
18117180,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7574183344841003,0.4095409512519836,0.3754669725894928,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8762231469154358,0.644399106502533,0.6156681776046753,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9397440552711488,0.7862322330474854,0.5515624284744263,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7631497979164124,0.4194663166999817,0.4045448899269104,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6408203840255737,0.2444632947444915,1.1375652551651,284.9084777832031,284.95001220703125,300.0732727050781,291.5632629394531,297.9479064941406,297.2524719238281,284.9087829589844,1.0,0.7407640814781189,0.3327860236167907,0.3327860236167907,1.0,1.0,-3.705052375793457,0.9126211404800416,2.792431116104126,0.0787233635783195,0.8282995223999023,0.8282995223999023,0.0,311.282958984375,287.0,58751.35546875,0.0,4872.8232421875,1.0,278.85919189453125,282.9588623046875,295.44073486328125,298.2286682128906,293.1499938964844,293.1499938964844,279.1499938964844,38701.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424837827682495,3.4248602390289307,7.826603223293205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.63525390625,0.0,1315.7645263671875,1895.4371337890625,0.0,4300.0,0.857593297958374,1.0,0.0,3.0,1.0,0.0
18117240,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7574183344841003,0.4095409512519836,0.3754669725894928,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8762231469154358,0.644399106502533,0.6156681776046753,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9397440552711488,0.7862322330474854,0.5515624284744263,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7631497979164124,0.4194663166999817,0.4045448899269104,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6408203840255737,0.2444632947444915,1.1375652551651,284.9084777832031,284.95001220703125,300.0732727050781,291.5632629394531,297.9479064941406,297.2524719238281,284.9087829589844,1.0,0.7407640814781189,0.3327860236167907,0.3327860236167907,1.0,1.0,-3.705052375793457,0.9126211404800416,2.792431116104126,0.0787233635783195,0.8282995223999023,0.8282995223999023,0.0,311.282958984375,287.0,58751.35546875,0.0,4872.8232421875,1.0,278.85919189453125,282.9588623046875,295.44073486328125,298.2286682128906,293.1499938964844,293.1499938964844,279.1499938964844,38701.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424837827682495,3.4248602390289307,7.826603223293205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.63525390625,0.0,1315.7645263671875,1895.4371337890625,0.0,4300.0,0.857593297958374,1.0,0.0,3.0,1.0,0.0
18117300,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7603018879890442,0.4093379080295563,0.3748515546321869,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.879650890827179,0.6437616944313049,0.6146081686019897,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9451984763145448,0.7884336709976196,0.5526784658432007,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7662736177444458,0.4194746315479278,0.4041643738746643,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6433641314506531,0.2445754706859588,1.1365067958831787,285.0069274902344,284.95001220703125,300.0654296875,291.5570678710937,297.9476623535156,297.255126953125,285.0069580078125,1.0,0.7377241849899292,0.3326902985572815,0.3326902985572815,1.0,1.0,-3.702641010284424,0.9115952849388124,2.791045665740967,0.078166551887989,0.8973187804222107,0.8973187804222107,0.0,305.3751220703125,287.0,57983.34375,0.0,4828.49072265625,1.0,279.0962219238281,283.0789489746094,295.3785400390625,298.02362060546875,293.1499938964844,293.1499938964844,279.1499938964844,34062.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.475549459457397,3.475571632385254,8.06009722964518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.45166015625,0.0,1333.8009033203125,1895.4371337890625,0.0,4300.0,0.8665210008621216,1.0,0.0,3.0,1.0,0.0
18117360,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7637589573860168,0.4092149436473846,0.3745208382606506,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8836780190467834,0.6432288885116577,0.6138675212860107,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9512380361557008,0.7906944155693054,0.5540850162506104,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7699306011199951,0.4195795357227325,0.4040071368217468,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6463629603385925,0.2447755187749862,1.1361428499221802,284.99151611328125,284.95001220703125,300.0575561523437,291.5508117675781,297.9481811523437,297.2587585449219,284.9905090332031,1.0,0.7347902059555054,0.3325959146022796,0.3325959146022796,1.0,1.0,-3.702415227890015,0.9112175703048706,2.7911977767944336,0.077821597456932,0.9035719633102416,0.9035719633102416,0.0,299.1474304199219,275.0,58073.65234375,0.0,4788.45458984375,1.0,279.1415100097656,283.0659484863281,295.3638000488281,298.0531005859375,293.1499938964844,293.1499938964844,278.8500061035156,33543.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537888765335083,3.5379111766815186,8.351829592356808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.8017578125,0.0,1394.1673583984375,1895.4371337890625,0.0,4300.0,0.8781840801239014,1.0,0.0,3.0,1.0,0.0
18117420,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7700179219245911,0.4080081284046173,0.3732144236564636,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8910911679267883,0.6411578059196472,0.6117058992385864,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9620080590248108,0.7938665747642517,0.5561414957046509,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7767491936683655,0.4190963804721832,0.4032677412033081,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6520272493362427,0.2447443157434463,1.1343934535980225,284.9091796875,284.95001220703125,300.04168701171875,291.5382385253906,297.94000244140625,297.25396728515625,284.90948486328125,1.0,0.728722870349884,0.3324071168899536,0.3324071168899536,1.0,1.0,-3.697730779647827,0.9092061519622804,2.788524866104126,0.0769804418087005,0.8258206844329834,0.8258206844329834,0.0,287.5376281738281,263.0,58551.63671875,0.0,4701.68310546875,1.0,278.859375,282.96356201171875,295.414306640625,298.189453125,293.1499938964844,293.1499938964844,279.1499938964844,38677.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4094836711883545,3.409505844116211,7.756584636808839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.72998046875,0.0,1300.3974609375,1895.4371337890625,0.0,4300.0,0.8541849255561829,1.0,0.0,3.0,1.0,0.0
18117480,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7700179219245911,0.4080081284046173,0.3732144236564636,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8910911679267883,0.6411578059196472,0.6117058992385864,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9620080590248108,0.7938665747642517,0.5561414957046509,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7767491936683655,0.4190963804721832,0.4032677412033081,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6520272493362427,0.2447443157434463,1.1343934535980225,284.9091796875,284.95001220703125,300.04168701171875,291.5382385253906,297.94000244140625,297.25396728515625,284.90948486328125,1.0,0.728722870349884,0.3324071168899536,0.3324071168899536,1.0,1.0,-3.697730779647827,0.9092061519622804,2.788524866104126,0.0769804418087005,0.8258206844329834,0.8258206844329834,0.0,287.5376281738281,263.0,58551.63671875,0.0,4701.68310546875,1.0,278.859375,282.96356201171875,295.414306640625,298.189453125,293.1499938964844,293.1499938964844,279.1499938964844,38677.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4094836711883545,3.409505844116211,7.756584636808839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.72998046875,0.0,1300.3974609375,1895.4371337890625,0.0,4300.0,0.8541849255561829,1.0,0.0,3.0,1.0,0.0
18117540,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7776073217391968,0.4077063500881195,0.3722976744174957,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8998806476593018,0.6400141716003418,0.609938383102417,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9735122323036194,0.7982968091964722,0.5586491227149963,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7847882509231567,0.4192305505275726,0.4027539491653442,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6587488055229187,0.2450929135084152,1.1331429481506348,284.9915771484375,284.95001220703125,300.0256652832031,291.5255432128906,297.94012451171875,297.2600402832031,284.9908752441406,1.0,0.722663938999176,0.3322183191776275,0.3322183191776275,1.0,1.0,-3.695387363433838,0.9078948497772216,2.787492513656616,0.0761137530207634,0.9005635976791382,0.9005635976791382,0.0,275.3249816894531,251.0,57883.69921875,0.0,4617.93994140625,1.0,279.1404724121094,283.07012939453125,295.338134765625,298.014892578125,293.1499938964844,293.1499938964844,279.45001220703125,33614.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5213632583618164,3.521385669708252,8.273988783003006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.08056640625,0.0,1377.486328125,1895.4371337890625,0.0,4300.0,0.8747802376747131,1.0,0.0,3.0,1.0,0.0
18117600,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7776073217391968,0.4077063500881195,0.3722976744174957,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8998806476593018,0.6400141716003418,0.609938383102417,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9735122323036194,0.7982968091964722,0.5586491227149963,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7847882509231567,0.4192305505275726,0.4027539491653442,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6587488055229187,0.2450929135084152,1.1331429481506348,284.9915771484375,284.95001220703125,300.0256652832031,291.5255432128906,297.94012451171875,297.2600402832031,284.9908752441406,1.0,0.722663938999176,0.3322183191776275,0.3322183191776275,1.0,1.0,-3.695387363433838,0.9078948497772216,2.787492513656616,0.0761137530207634,0.9005635976791382,0.9005635976791382,0.0,275.3249816894531,251.0,57883.69921875,0.0,4617.93994140625,1.0,279.1404724121094,283.07012939453125,295.338134765625,298.014892578125,293.1499938964844,293.1499938964844,279.45001220703125,33614.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5213632583618164,3.521385669708252,8.273988783003006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.08056640625,0.0,1377.486328125,1895.4371337890625,0.0,4300.0,0.8747802376747131,1.0,0.0,3.0,1.0,0.0
18117660,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7864935994148254,0.4076327383518219,0.3717385530471802,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9103313088417052,0.6391714215278625,0.6086167693138123,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9851733446121216,0.8029448390007019,0.561471164226532,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7941006422042847,0.4196340441703796,0.4025981724262237,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6667231917381287,0.245684877038002,1.1332463026046753,285.0461730957031,284.95001220703125,300.00946044921875,291.5127258300781,297.9416809082031,297.2679748535156,285.0439453125,1.0,0.7168661952018738,0.3320316672325134,0.3320316672325134,1.0,1.0,-3.696454524993897,0.9075946807861328,2.788859844207764,0.0755719020962715,1.0,1.0,0.0,262.86431884765625,239.0,57497.515625,0.0,4542.26904296875,1.0,279.4412536621094,283.1448669433594,295.29541015625,297.932861328125,293.1499938964844,293.1499938964844,279.1499938964844,31197.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7144947052001953,3.7145183086395264,9.206461868416228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.1005859375,0.0,1569.54833984375,1895.4371337890625,0.0,4300.0,0.9163239598274232,1.0,0.0,3.0,1.0,0.0
18117720,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7864935994148254,0.4076327383518219,0.3717385530471802,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9103313088417052,0.6391714215278625,0.6086167693138123,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9851733446121216,0.8029448390007019,0.561471164226532,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7941006422042847,0.4196340441703796,0.4025981724262237,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6667231917381287,0.245684877038002,1.1332463026046753,285.0461730957031,284.95001220703125,300.00946044921875,291.5127258300781,297.9416809082031,297.2679748535156,285.0439453125,1.0,0.7168661952018738,0.3320316672325134,0.3320316672325134,1.0,1.0,-3.696454524993897,0.9075946807861328,2.788859844207764,0.0755719020962715,1.0,1.0,0.0,262.86431884765625,239.0,57497.515625,0.0,4542.26904296875,1.0,279.4412536621094,283.1448669433594,295.29541015625,297.932861328125,293.1499938964844,293.1499938964844,279.1499938964844,31197.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7144947052001953,3.7145183086395264,9.206461868416228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.1005859375,0.0,1569.54833984375,1895.4371337890625,0.0,4300.0,0.9163239598274232,1.0,0.0,3.0,1.0,0.0
18117780,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7943405508995056,0.4061252176761627,0.3703104257583618,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9204457402229308,0.636809229850769,0.6063551902770996,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9946755170822144,0.8055586814880371,0.5632902979850769,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8025546073913574,0.4189718663692474,0.4018281996250152,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6741228699684143,0.2455963045358657,1.13174569606781,284.8902893066406,284.95001220703125,299.9930114746094,291.49969482421875,297.9295349121094,297.25811767578125,284.8909912109375,1.0,0.7107887864112854,0.3318449854850769,0.3318449854850769,1.0,1.0,-3.691486358642578,0.9055056571960448,2.785980701446533,0.0747881308197975,0.8838590979576111,0.8838590979576111,0.0,251.6125946044922,227.0,58454.77734375,0.0,4457.41064453125,1.0,279.1575012207031,282.9638061523437,295.3710327148437,298.1314392089844,293.1499938964844,293.1499938964844,279.45001220703125,37533.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669347524642944,3.669372081756592,8.984025612335245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.81591796875,0.0,1566.3330078125,1895.4371337890625,0.0,4300.0,0.9104429483413696,1.0,0.0,3.0,1.0,0.0
18117840,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7943405508995056,0.4061252176761627,0.3703104257583618,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9204457402229308,0.636809229850769,0.6063551902770996,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9946755170822144,0.8055586814880371,0.5632902979850769,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8025546073913574,0.4189718663692474,0.4018281996250152,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6741228699684143,0.2455963045358657,1.13174569606781,284.8902893066406,284.95001220703125,299.9930114746094,291.49969482421875,297.9295349121094,297.25811767578125,284.8909912109375,1.0,0.7107887864112854,0.3318449854850769,0.3318449854850769,1.0,1.0,-3.691486358642578,0.9055056571960448,2.785980701446533,0.0747881308197975,0.8838590979576111,0.8838590979576111,0.0,251.6125946044922,227.0,58454.77734375,0.0,4457.41064453125,1.0,279.1575012207031,282.9638061523437,295.3710327148437,298.1314392089844,293.1499938964844,293.1499938964844,279.45001220703125,37533.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669347524642944,3.669372081756592,8.984025612335245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.81591796875,0.0,1566.3330078125,1895.4371337890625,0.0,4300.0,0.9104429483413696,1.0,0.0,3.0,1.0,0.0
18117900,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7984398603439331,0.4058072865009308,0.3695493042469024,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9258399605751038,0.6360414028167725,0.6051319241523743,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.999005138874054,0.8075485229492188,0.5638712048530579,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8069015145301819,0.4188786149024963,0.401334136724472,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6779307723045349,0.2456557154655456,1.1304627656936646,285.0020446777344,284.95001220703125,299.9847106933594,291.4931030273437,297.9276123046875,297.2586669921875,285.00341796875,1.0,0.7075744867324829,0.3317516446113586,0.3317516446113586,1.0,1.0,-3.68765640258789,0.904068410396576,2.78358793258667,0.0741996765136718,0.9575549960136414,0.9575549960136414,0.0,245.97232055664065,227.0,57519.71484375,0.0,4411.2734375,1.0,279.40216064453125,283.1005859375,295.310546875,297.924560546875,293.1499938964844,293.1499938964844,279.45001220703125,34083.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710018157958984,3.7100422382354736,9.184284976981872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.06591796875,0.0,1586.3966064453125,1895.4371337890625,0.0,4300.0,0.9187127947807312,1.0,0.0,3.0,1.0,0.0
18117960,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8022070527076721,0.4056622385978699,0.3692295253276825,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9306760430336,0.6354751586914062,0.6043910384178162,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8102926015853882,0.557921826839447,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8107219934463501,0.4189386963844299,0.4011817276477813,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6814079880714417,0.2458254247903823,1.1302485466003418,284.9919128417969,284.95001220703125,299.9763488769531,291.4864807128906,297.9287109375,297.2635803222656,284.99029541015625,1.0,0.7040258049964905,0.3316677212715149,0.3316677212715149,1.0,1.0,-3.679044961929321,0.9012405276298524,2.777804374694824,0.0735094249248504,0.9672688841819764,0.9672688841819764,0.0,241.0468139648437,215.0,57507.75,0.0,4356.30029296875,1.0,279.4434509277344,283.0923767089844,295.29571533203125,297.95166015625,293.1499938964844,293.1499938964844,279.1499938964844,33571.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768953323364258,3.768978118896485,9.478395099904446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.6494140625,0.0,1650.8177490234375,1895.4371337890625,0.0,4300.0,0.9301363229751588,1.0,0.0,3.0,1.0,0.0
18118020,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8089290857315063,0.4042898118495941,0.3679342567920685,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9395349025726318,0.6332026720046997,0.6022173166275024,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.8168962001800537,0.5424600839614868,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8175749778747559,0.4182676076889038,0.4004265666007995,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6879309415817261,0.2457028180360794,1.1287238597869873,284.87969970703125,284.95001220703125,299.9593811035156,291.4730529785156,297.9296264648437,297.27203369140625,284.8811340332031,1.0,0.6959808468818665,0.3314999043941498,0.3314999043941498,1.0,1.0,-3.6532909870147705,0.8930802345275879,2.7602107524871826,0.0712347105145454,0.8566060066223145,0.8566060066223145,0.0,231.471435546875,203.0,57833.98046875,0.0,4226.70703125,1.0,279.15673828125,282.96533203125,295.34539794921875,298.0787658691406,293.1499938964844,293.1499938964844,279.45001220703125,39726.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626676082611084,3.626700639724731,8.776287359069102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.279296875,0.0,1535.0811767578125,1895.4371337890625,0.0,4300.0,0.9027873873710632,1.0,0.0,3.0,1.0,0.0
18118080,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8089290857315063,0.4042898118495941,0.3679342567920685,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9395349025726318,0.6332026720046997,0.6022173166275024,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.8168962001800537,0.5424600839614868,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8175749778747559,0.4182676076889038,0.4004265666007995,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6879309415817261,0.2457028180360794,1.1287238597869873,284.87969970703125,284.95001220703125,299.9593811035156,291.4730529785156,297.9296264648437,297.27203369140625,284.8811340332031,1.0,0.6959808468818665,0.3314999043941498,0.3314999043941498,1.0,1.0,-3.6532909870147705,0.8930802345275879,2.7602107524871826,0.0712347105145454,0.8566060066223145,0.8566060066223145,0.0,231.471435546875,203.0,57833.98046875,0.0,4226.70703125,1.0,279.15673828125,282.96533203125,295.34539794921875,298.0787658691406,293.1499938964844,293.1499938964844,279.45001220703125,39726.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626676082611084,3.626700639724731,8.776287359069102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.279296875,0.0,1535.0811767578125,1895.4371337890625,0.0,4300.0,0.9027873873710632,1.0,0.0,3.0,1.0,0.0
18118140,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8172526955604553,0.4040657877922058,0.3671035766601562,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.95057475566864,0.6320785880088806,0.6004890203475952,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8270320892333984,0.5243526697158813,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.825971245765686,0.4183603525161743,0.399919718503952,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6961377263069153,0.24611496925354,1.1279915571212769,284.9854736328125,284.95001220703125,299.9421081542969,291.4593505859375,297.9471435546875,297.3025817871094,284.984619140625,1.0,0.6872670650482178,0.3313320875167846,0.3313320875167846,1.0,1.0,-3.62693190574646,0.8847445845603943,2.742187261581421,0.0687473118305206,0.9374800324440002,0.9374800324440002,0.0,220.73602294921875,206.0,56725.35546875,0.0,4089.746826171875,1.0,279.44207763671875,283.10076904296875,295.2545166015625,297.865966796875,293.1499938964844,293.1499938964844,279.1499938964844,34334.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7063353061676025,3.706359386444092,9.16605984002672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.80078125,0.0,1584.10009765625,1895.4371337890625,0.0,4300.0,0.9167856574058532,1.0,0.0,3.0,1.0,0.0
18118200,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8172526955604553,0.4040657877922058,0.3671035766601562,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.95057475566864,0.6320785880088806,0.6004890203475952,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8270320892333984,0.5243526697158813,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.825971245765686,0.4183603525161743,0.399919718503952,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6961377263069153,0.24611496925354,1.1279915571212769,284.9854736328125,284.95001220703125,299.9421081542969,291.4593505859375,297.9471435546875,297.3025817871094,284.984619140625,1.0,0.6872670650482178,0.3313320875167846,0.3313320875167846,1.0,1.0,-3.62693190574646,0.8847445845603943,2.742187261581421,0.0687473118305206,0.9374800324440002,0.9374800324440002,0.0,220.73602294921875,206.0,56725.35546875,0.0,4089.746826171875,1.0,279.44207763671875,283.10076904296875,295.2545166015625,297.865966796875,293.1499938964844,293.1499938964844,279.1499938964844,34334.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7063353061676025,3.706359386444092,9.16605984002672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.80078125,0.0,1584.10009765625,1895.4371337890625,0.0,4300.0,0.9167856574058532,1.0,0.0,3.0,1.0,0.0
18118260,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8212665915489197,0.4030138254165649,0.3661850690841675,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9557936191558838,0.6301092505455017,0.5986864566802979,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8364118933677673,0.5149494409561157,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8303356170654297,0.4179037511348724,0.3994681239128113,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7007064819335938,0.2463011741638183,1.1283742189407349,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,297.9579467773437,297.3226318359375,284.8977966308594,1.0,0.6829960942268372,0.3315893411636352,0.3315893411636352,1.0,1.0,-3.6122443675994873,0.8811970949172974,2.7310471534729004,0.0682805925607681,0.846904993057251,0.846904993057251,0.0,215.23358154296875,224.0,57141.46875,0.0,4017.1982421875,1.0,279.1580505371094,282.9944152832031,295.2966003417969,297.9830627441406,293.1499938964844,293.1499938964844,279.45001220703125,39430.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55835509300232,3.558378934860229,8.448738526567467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.19482421875,0.0,1458.6021728515625,1895.4371337890625,0.0,4300.0,0.8877562880516052,1.0,0.0,3.0,1.0,0.0
18118320,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8212665915489197,0.4030138254165649,0.3661850690841675,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9557936191558838,0.6301092505455017,0.5986864566802979,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8364118933677673,0.5149494409561157,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8303356170654297,0.4179037511348724,0.3994681239128113,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7007064819335938,0.2463011741638183,1.1283742189407349,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,297.9579467773437,297.3226318359375,284.8977966308594,1.0,0.6829960942268372,0.3315893411636352,0.3315893411636352,1.0,1.0,-3.6122443675994873,0.8811970949172974,2.7310471534729004,0.0682805925607681,0.846904993057251,0.846904993057251,0.0,215.23358154296875,224.0,57141.46875,0.0,4017.1982421875,1.0,279.1580505371094,282.9944152832031,295.2966003417969,297.9830627441406,293.1499938964844,293.1499938964844,279.45001220703125,39430.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55835509300232,3.558378934860229,8.448738526567467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.19482421875,0.0,1458.6021728515625,1895.4371337890625,0.0,4300.0,0.8877562880516052,1.0,0.0,3.0,1.0,0.0
18118380,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8185708522796631,0.402955949306488,0.3660123348236084,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.95175701379776,0.6292058229446411,0.5976771116256714,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.8446791768074036,0.5201305747032166,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8278562426567078,0.4181684851646423,0.3996217548847198,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6988163590431213,0.2469343245029449,1.131075143814087,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,297.9689025878906,297.3418273925781,285.00640869140625,1.0,0.6861003041267395,0.3318465650081634,0.3318465650081634,1.0,1.0,-3.6204519271850586,0.8844780325889587,2.735974073410034,0.069298543035984,0.9422426223754884,0.9422426223754884,0.0,218.2268218994141,242.0,56530.88671875,0.0,4057.207275390625,1.0,279.4416809082031,283.1254577636719,295.2136535644531,297.8009948730469,293.1499938964844,293.1499938964844,279.1499938964844,33494.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6684377193450928,3.668461322784424,8.979570793599123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.4150390625,0.0,1534.9403076171875,1895.4371337890625,0.0,4300.0,0.9077850580215454,1.0,0.0,3.0,1.0,0.0
18118440,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8185708522796631,0.402955949306488,0.3660123348236084,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.95175701379776,0.6292058229446411,0.5976771116256714,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.8446791768074036,0.5201305747032166,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8278562426567078,0.4181684851646423,0.3996217548847198,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6988163590431213,0.2469343245029449,1.131075143814087,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,297.9689025878906,297.3418273925781,285.00640869140625,1.0,0.6861003041267395,0.3318465650081634,0.3318465650081634,1.0,1.0,-3.6204519271850586,0.8844780325889587,2.735974073410034,0.069298543035984,0.9422426223754884,0.9422426223754884,0.0,218.2268218994141,242.0,56530.88671875,0.0,4057.207275390625,1.0,279.4416809082031,283.1254577636719,295.2136535644531,297.8009948730469,293.1499938964844,293.1499938964844,279.1499938964844,33494.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6684377193450928,3.668461322784424,8.979570793599123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.4150390625,0.0,1534.9403076171875,1895.4371337890625,0.0,4300.0,0.9077850580215454,1.0,0.0,3.0,1.0,0.0
18118500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8152455687522888,0.4024559557437897,0.36595419049263,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.947054922580719,0.6283166408538818,0.597251832485199,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.8469927906990051,0.5267737507820129,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8247159123420715,0.4180222451686859,0.3998052179813385,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6960766315460205,0.247070774435997,1.132920742034912,284.888916015625,284.95001220703125,299.8973388671875,291.4239196777344,297.9647521972656,297.3385314941406,284.8876953125,1.0,0.6894150972366333,0.3319751918315887,0.3319751918315887,1.0,1.0,-3.630300283432007,0.8878128528594971,2.7424874305725098,0.0704020634293556,0.862899124622345,0.862899124622345,0.0,222.10411071777344,242.0,57542.015625,0.0,4107.16943359375,1.0,279.1977233886719,282.9811096191406,295.2679443359375,298.0080871582031,293.1499938964844,293.1499938964844,279.1499938964844,37425.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6404597759246826,3.640484094619751,8.843125556268205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.634765625,0.0,1533.2188720703125,1895.4371337890625,0.0,4300.0,0.9021475315093994,1.0,0.0,3.0,1.0,0.0
18118560,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8104568719863892,0.401796281337738,0.3655534386634826,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9404700398445128,0.6272509098052979,0.5964575409889221,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.8482846021652222,0.535876452922821,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8202764391899109,0.4177234470844269,0.3997373878955841,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6920673847198486,0.2470525056123733,1.133942484855652,284.9112243652344,284.95001220703125,299.8880920410156,291.4165954589844,297.9554443359375,297.32891845703125,284.9128112792969,1.0,0.693470299243927,0.3318850100040436,0.3318850100040436,1.0,1.0,-3.640957593917847,0.8907202482223511,2.750237464904785,0.0709027349948883,0.8605338931083679,0.8605338931083679,0.0,227.3546295166016,245.0,57473.38671875,0.0,4168.087890625,1.0,279.15740966796875,283.0029296875,295.27313232421875,297.9686279296875,293.1499938964844,293.1499938964844,279.45001220703125,38378.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57047438621521,3.570497989654541,8.506386848239345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.1044921875,0.0,1463.8887939453125,1895.4371337890625,0.0,4300.0,0.8895978331565857,1.0,0.0,3.0,1.0,0.0
18118620,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.804371178150177,0.4013950824737549,0.3652316927909851,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9320468306541444,0.6261203289031982,0.5954083800315857,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.8512963056564331,0.547554075717926,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8148065209388733,0.4178135395050049,0.3998943269252777,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6872113347053528,0.2473388761281967,1.135982632637024,285.0128173828125,284.95001220703125,299.8692932128906,291.40167236328125,297.94342041015625,297.31890869140625,285.0119323730469,1.0,0.6985543966293335,0.3317046463489532,0.3317046463489532,1.0,1.0,-3.656013250350952,0.8945775032043457,2.7614357471466064,0.0715537592768669,0.957590401172638,0.957590401172638,0.0,234.2898864746093,248.0,56951.80078125,0.0,4251.6923828125,1.0,279.4418334960937,283.1236267089844,295.2018737792969,297.81317138671875,293.1499938964844,293.1499938964844,279.1499938964844,33071.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698564529418945,3.698588371276856,9.127664384322998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8427734375,0.0,1565.6668701171875,1895.4371337890625,0.0,4300.0,0.9141993522644044,1.0,0.0,3.0,1.0,0.0
18118680,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.804371178150177,0.4013950824737549,0.3652316927909851,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9320468306541444,0.6261203289031982,0.5954083800315857,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.8512963056564331,0.547554075717926,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8148065209388733,0.4178135395050049,0.3998943269252777,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6872113347053528,0.2473388761281967,1.135982632637024,285.0128173828125,284.95001220703125,299.8692932128906,291.40167236328125,297.94342041015625,297.31890869140625,285.0119323730469,1.0,0.6985543966293335,0.3317046463489532,0.3317046463489532,1.0,1.0,-3.656013250350952,0.8945775032043457,2.7614357471466064,0.0715537592768669,0.957590401172638,0.957590401172638,0.0,234.2898864746093,248.0,56951.80078125,0.0,4251.6923828125,1.0,279.4418334960937,283.1236267089844,295.2018737792969,297.81317138671875,293.1499938964844,293.1499938964844,279.1499938964844,33071.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698564529418945,3.698588371276856,9.127664384322998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8427734375,0.0,1565.6668701171875,1895.4371337890625,0.0,4300.0,0.9141993522644044,1.0,0.0,3.0,1.0,0.0
18118740,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7988919019699097,0.3999026119709015,0.3643537759780884,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9247341752052308,0.6238865256309509,0.5938161015510559,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.8530128002166748,0.5572459697723389,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8100610971450806,0.4171612560749054,0.3997015357017517,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6830745935440063,0.2471011132001876,1.1366581916809082,284.9026184082031,284.95001220703125,299.8500061035156,291.38641357421875,297.9226379394531,297.2977905273437,284.9035339355469,1.0,0.7024512887001038,0.3315242826938629,0.3315242826938629,1.0,1.0,-3.665292978286743,0.8967230319976807,2.7685699462890625,0.0717696398496627,0.8643726706504822,0.8643726706504822,0.0,239.995849609375,251.0,57781.890625,0.0,4312.505859375,1.0,279.1578674316406,282.9889831542969,295.2627258300781,297.9806213378906,293.1499938964844,293.1499938964844,279.45001220703125,38355.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603675127029419,3.603699207305908,8.665319342071598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.6171875,0.0,1499.6370849609375,1895.4371337890625,0.0,4300.0,0.8968355655670166,1.0,0.0,3.0,1.0,0.0
18118800,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7988919019699097,0.3999026119709015,0.3643537759780884,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9247341752052308,0.6238865256309509,0.5938161015510559,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.8530128002166748,0.5572459697723389,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8100610971450806,0.4171612560749054,0.3997015357017517,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6830745935440063,0.2471011132001876,1.1366581916809082,284.9026184082031,284.95001220703125,299.8500061035156,291.38641357421875,297.9226379394531,297.2977905273437,284.9035339355469,1.0,0.7024512887001038,0.3315242826938629,0.3315242826938629,1.0,1.0,-3.665292978286743,0.8967230319976807,2.7685699462890625,0.0717696398496627,0.8643726706504822,0.8643726706504822,0.0,239.995849609375,251.0,57781.890625,0.0,4312.505859375,1.0,279.1578674316406,282.9889831542969,295.2627258300781,297.9806213378906,293.1499938964844,293.1499938964844,279.45001220703125,38355.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603675127029419,3.603699207305908,8.665319342071598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.6171875,0.0,1499.6370849609375,1895.4371337890625,0.0,4300.0,0.8968355655670166,1.0,0.0,3.0,1.0,0.0
18118860,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7946352958679199,0.3991940021514892,0.363699346780777,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.918973982334137,0.6224472522735596,0.5924279689788818,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.8559439778327942,0.5649721026420593,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.806252121925354,0.4169826209545135,0.3995651602745056,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.679773211479187,0.2470234930515289,1.1368216276168823,285.00555419921875,284.95001220703125,299.8296813964844,291.3724975585937,297.9109802246094,297.2897033691406,285.0047607421875,1.0,0.7055268883705139,0.3311373591423034,0.3311373591423034,1.0,1.0,-3.6721622943878174,0.8975035548210144,2.774658679962158,0.0710169821977615,0.9568541049957277,0.9568541049957277,0.0,244.5787353515625,254.0,57080.5703125,0.0,4359.98046875,1.0,279.4420166015625,283.1152038574219,295.1870422363281,297.80938720703125,293.1499938964844,293.1499938964844,279.1499938964844,33383.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715236186981201,3.7152602672576895,9.210137932313956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7177734375,0.0,1587.0416259765625,1895.4371337890625,0.0,4300.0,0.9182185530662536,1.0,0.0,3.0,1.0,0.0
18118920,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7946352958679199,0.3991940021514892,0.363699346780777,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.918973982334137,0.6224472522735596,0.5924279689788818,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.8559439778327942,0.5649721026420593,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.806252121925354,0.4169826209545135,0.3995651602745056,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.679773211479187,0.2470234930515289,1.1368216276168823,285.00555419921875,284.95001220703125,299.8296813964844,291.3724975585937,297.9109802246094,297.2897033691406,285.0047607421875,1.0,0.7055268883705139,0.3311373591423034,0.3311373591423034,1.0,1.0,-3.6721622943878174,0.8975035548210144,2.774658679962158,0.0710169821977615,0.9568541049957277,0.9568541049957277,0.0,244.5787353515625,254.0,57080.5703125,0.0,4359.98046875,1.0,279.4420166015625,283.1152038574219,295.1870422363281,297.80938720703125,293.1499938964844,293.1499938964844,279.1499938964844,33383.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715236186981201,3.7152602672576895,9.210137932313956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7177734375,0.0,1587.0416259765625,1895.4371337890625,0.0,4300.0,0.9182185530662536,1.0,0.0,3.0,1.0,0.0
