time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118980,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7899988889694214,0.3972892761230469,0.3624420166015625,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9130407571792604,0.6197863817214966,0.5904257893562317,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8572826385498047,0.5727004408836365,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8021034598350525,0.4159000217914581,0.3989652693271637,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6761568188667297,0.2462661266326904,1.1351641416549685,284.8981628417969,284.95001220703125,299.8077697753906,291.36151123046875,297.8890991210937,297.2689208984375,284.8990783691406,1.0,0.7079743146896362,0.3307504057884216,0.3307504057884216,1.0,1.0,-3.674832582473755,0.8970158100128174,2.777816772460937,0.0700652152299881,0.8613379597663879,0.8613379597663879,0.0,249.02761840820312,257.0,57774.7890625,0.0,4395.2216796875,1.0,279.1578063964844,282.9857788085937,295.2450256347656,297.9645690917969,293.1499938964844,293.1499938964844,279.45001220703125,38717.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605939149856568,3.6059632301330566,8.676210541125329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.193359375,0.0,1504.783203125,1895.4371337890625,0.0,4300.0,0.8976187109947205,1.0,0.0,3.0,1.0,0.0
18119040,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7899988889694214,0.3972892761230469,0.3624420166015625,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9130407571792604,0.6197863817214966,0.5904257893562317,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8572826385498047,0.5727004408836365,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8021034598350525,0.4159000217914581,0.3989652693271637,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6761568188667297,0.2462661266326904,1.1351641416549685,284.8981628417969,284.95001220703125,299.8077697753906,291.36151123046875,297.8890991210937,297.2689208984375,284.8990783691406,1.0,0.7079743146896362,0.3307504057884216,0.3307504057884216,1.0,1.0,-3.674832582473755,0.8970158100128174,2.777816772460937,0.0700652152299881,0.8613379597663879,0.8613379597663879,0.0,249.02761840820312,257.0,57774.7890625,0.0,4395.2216796875,1.0,279.1578063964844,282.9857788085937,295.2450256347656,297.9645690917969,293.1499938964844,293.1499938964844,279.45001220703125,38717.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605939149856568,3.6059632301330566,8.676210541125329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.193359375,0.0,1504.783203125,1895.4371337890625,0.0,4300.0,0.8976187109947205,1.0,0.0,3.0,1.0,0.0
18119100,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7877928018569946,0.3967148661613464,0.3617790341377258,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.91027170419693,0.6188219785690308,0.5893607139587402,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.8584069013595581,0.576333224773407,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8000989556312561,0.4155724644660949,0.3985751569271087,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6743515729904175,0.2459599524736404,1.13375723361969,285.0096435546875,284.95001220703125,299.7962646484375,291.3570556640625,297.8818359375,297.2635192871094,285.01080322265625,1.0,0.7089769840240479,0.3305569291114807,0.3305569291114807,1.0,1.0,-3.674959421157837,0.8964189291000366,2.77854061126709,0.0694177225232124,0.9375704526901244,0.9375704526901244,0.0,251.07940673828125,257.0,56900.51171875,0.0,4408.4599609375,1.0,279.400634765625,283.1209411621094,295.1820983886719,297.7561340332031,293.1499938964844,293.1499938964844,279.45001220703125,34343.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648937702178955,3.648961305618286,8.884360340744024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.49853515625,0.0,1519.59765625,1895.4371337890625,0.0,4300.0,0.9054146409034728,1.0,0.0,3.0,1.0,0.0
18119160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7861406803131104,0.3962458074092865,0.3614259362220764,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9081422686576844,0.617989182472229,0.5886396765708923,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.8597069382667542,0.5793091058731079,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7985817193984985,0.4153544902801513,0.398421972990036,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6729643940925598,0.2457287311553955,1.1329774856567385,285.0012512207031,284.95001220703125,299.78436279296875,291.353271484375,297.8762512207031,297.26025390625,285.0001220703125,1.0,0.7099642753601074,0.3304600715637207,0.3304600715637207,1.0,1.0,-3.676124334335327,0.8964236378669739,2.779700756072998,0.0691572949290275,0.951020896434784,0.951020896434784,0.0,252.82188415527344,260.0,56978.40625,0.0,4422.6123046875,1.0,279.4430236816406,283.11383056640625,295.1681213378906,297.7856750488281,293.1499938964844,293.1499938964844,279.1499938964844,33550.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7113795280456543,3.711403608322144,9.191026606458764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.77734375,0.0,1583.9022216796875,1895.4371337890625,0.0,4300.0,0.9172039031982422,1.0,0.0,3.0,1.0,0.0
18119220,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7819492220878601,0.394162654876709,0.3599710166454315,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9031887650489808,0.6151323914527893,0.5864112973213196,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8605567216873169,0.5860663056373596,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7948365807533264,0.4140693545341491,0.3975858092308044,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6695694327354431,0.2446892112493515,1.1298134326934814,284.8979187011719,284.95001220703125,299.75946044921875,291.3475341796875,297.8544616699219,297.2401428222656,284.8988647460937,1.0,0.7116333842277527,0.3302663564682007,0.3302663564682007,1.0,1.0,-3.6750175952911377,0.8954576253890991,2.779559850692749,0.0685477629303932,0.856700599193573,0.856700599193573,0.0,256.63720703125,263.0,57591.21875,0.0,4443.51220703125,1.0,279.15789794921875,282.990234375,295.2274475097656,297.9359436035156,293.1499938964844,293.1499938964844,279.45001220703125,38913.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590324878692627,3.590348720550537,8.601234071647923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.1484375,0.0,1489.2283935546875,1895.4371337890625,0.0,4300.0,0.8943319916725159,1.0,0.0,3.0,1.0,0.0
18119280,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7819492220878601,0.394162654876709,0.3599710166454315,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9031887650489808,0.6151323914527893,0.5864112973213196,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8605567216873169,0.5860663056373596,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7948365807533264,0.4140693545341491,0.3975858092308044,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6695694327354431,0.2446892112493515,1.1298134326934814,284.8979187011719,284.95001220703125,299.75946044921875,291.3475341796875,297.8544616699219,297.2401428222656,284.8988647460937,1.0,0.7116333842277527,0.3302663564682007,0.3302663564682007,1.0,1.0,-3.6750175952911377,0.8954576253890991,2.779559850692749,0.0685477629303932,0.856700599193573,0.856700599193573,0.0,256.63720703125,263.0,57591.21875,0.0,4443.51220703125,1.0,279.15789794921875,282.990234375,295.2274475097656,297.9359436035156,293.1499938964844,293.1499938964844,279.45001220703125,38913.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590324878692627,3.590348720550537,8.601234071647923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.1484375,0.0,1489.2283935546875,1895.4371337890625,0.0,4300.0,0.8943319916725159,1.0,0.0,3.0,1.0,0.0
18119340,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7784411907196045,0.3929727971553802,0.3588187396526336,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8990691900253296,0.6131747364997864,0.5844698548316956,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.862417995929718,0.591947078704834,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7916373014450073,0.4133647382259369,0.3968845307826996,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6665781140327454,0.2439494878053665,1.1266169548034668,284.999267578125,284.95001220703125,299.7331237792969,291.34405517578125,297.8410949707031,297.23150634765625,284.9984130859375,1.0,0.7130716443061829,0.3300726115703583,0.3300726115703583,1.0,1.0,-3.673676729202272,0.8944286704063416,2.779247999191284,0.0677799880504608,0.9445093274116516,0.9445093274116516,0.0,259.9675598144531,266.0,56770.46875,0.0,4460.72265625,1.0,279.44189453125,283.11737060546875,295.1531677246094,297.7572021484375,293.1499938964844,293.1499938964844,279.1499938964844,33694.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692686080932617,3.6927101612091056,9.098673103835608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.9892578125,0.0,1563.728271484375,1895.4371337890625,0.0,4300.0,0.913295030593872,1.0,0.0,3.0,1.0,0.0
18119400,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7784411907196045,0.3929727971553802,0.3588187396526336,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8990691900253296,0.6131747364997864,0.5844698548316956,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.862417995929718,0.591947078704834,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7916373014450073,0.4133647382259369,0.3968845307826996,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6665781140327454,0.2439494878053665,1.1266169548034668,284.999267578125,284.95001220703125,299.7331237792969,291.34405517578125,297.8410949707031,297.23150634765625,284.9984130859375,1.0,0.7130716443061829,0.3300726115703583,0.3300726115703583,1.0,1.0,-3.673676729202272,0.8944286704063416,2.779247999191284,0.0677799880504608,0.9445093274116516,0.9445093274116516,0.0,259.9675598144531,266.0,56770.46875,0.0,4460.72265625,1.0,279.44189453125,283.11737060546875,295.1531677246094,297.7572021484375,293.1499938964844,293.1499938964844,279.1499938964844,33694.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692686080932617,3.6927101612091056,9.098673103835608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.9892578125,0.0,1563.728271484375,1895.4371337890625,0.0,4300.0,0.913295030593872,1.0,0.0,3.0,1.0,0.0
18119460,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.774493396282196,0.3907664120197296,0.3572321534156799,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.894561231136322,0.6101813316345215,0.5820899605751038,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8625118732452393,0.598219633102417,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7880979776382446,0.4119274616241455,0.3958882689476013,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6633243560791016,0.2427446693181991,1.1226195096969604,284.8988952636719,284.95001220703125,299.7054138183594,291.3426513671875,297.818359375,297.21099853515625,284.8997497558594,1.0,0.7143325805664062,0.3299281001091003,0.3299281001091003,1.0,1.0,-3.670449733734131,0.8929961919784546,2.777453660964966,0.0671676471829414,0.8519042134284973,0.8519042134284973,0.0,263.4820251464844,269.0,57336.00390625,0.0,4473.83984375,1.0,279.15802001953125,282.997314453125,295.2137451171875,297.9061279296875,293.1499938964844,293.1499938964844,279.45001220703125,38990.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568021535873413,3.5680453777313232,8.494703820360883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.0595703125,0.0,1465.73291015625,1895.4371337890625,0.0,4300.0,0.8894640207290649,1.0,0.0,3.0,1.0,0.0
18119520,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.774493396282196,0.3907664120197296,0.3572321534156799,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.894561231136322,0.6101813316345215,0.5820899605751038,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8625118732452393,0.598219633102417,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7880979776382446,0.4119274616241455,0.3958882689476013,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6633243560791016,0.2427446693181991,1.1226195096969604,284.8988952636719,284.95001220703125,299.7054138183594,291.3426513671875,297.818359375,297.21099853515625,284.8997497558594,1.0,0.7143325805664062,0.3299281001091003,0.3299281001091003,1.0,1.0,-3.670449733734131,0.8929961919784546,2.777453660964966,0.0671676471829414,0.8519042134284973,0.8519042134284973,0.0,263.4820251464844,269.0,57336.00390625,0.0,4473.83984375,1.0,279.15802001953125,282.997314453125,295.2137451171875,297.9061279296875,293.1499938964844,293.1499938964844,279.45001220703125,38990.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568021535873413,3.5680453777313232,8.494703820360883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.0595703125,0.0,1465.73291015625,1895.4371337890625,0.0,4300.0,0.8894640207290649,1.0,0.0,3.0,1.0,0.0
18119580,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7710195183753967,0.389443427324295,0.3559690117835998,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8904752135276794,0.608074963092804,0.5800195932388306,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.8637580275535583,0.6029406785964966,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7848940491676331,0.4110728502273559,0.395050585269928,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6603085398674011,0.2418466210365295,1.1187386512756348,284.9972839355469,284.95001220703125,299.6763916015625,291.34307861328125,297.80426025390625,297.2022705078125,284.9964294433594,1.0,0.715401291847229,0.32978355884552,0.32978355884552,1.0,1.0,-3.6664397716522217,0.8913435339927673,2.7750961780548096,0.0663976669311523,0.9373345375061036,0.9373345375061036,0.0,266.7523803710937,272.0,56499.5390625,0.0,4483.2451171875,1.0,279.4417419433594,283.1219787597656,295.14178466796875,297.72882080078125,293.1499938964844,293.1499938964844,279.1499938964844,33731.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670288324356079,3.67031192779541,8.988632771433913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.248046875,0.0,1538.7869873046875,1895.4371337890625,0.0,4300.0,0.9082752466201782,1.0,0.0,3.0,1.0,0.0
18119640,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7710195183753967,0.389443427324295,0.3559690117835998,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8904752135276794,0.608074963092804,0.5800195932388306,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.8637580275535583,0.6029406785964966,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7848940491676331,0.4110728502273559,0.395050585269928,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6603085398674011,0.2418466210365295,1.1187386512756348,284.9972839355469,284.95001220703125,299.6763916015625,291.34307861328125,297.80426025390625,297.2022705078125,284.9964294433594,1.0,0.715401291847229,0.32978355884552,0.32978355884552,1.0,1.0,-3.6664397716522217,0.8913435339927673,2.7750961780548096,0.0663976669311523,0.9373345375061036,0.9373345375061036,0.0,266.7523803710937,272.0,56499.5390625,0.0,4483.2451171875,1.0,279.4417419433594,283.1219787597656,295.14178466796875,297.72882080078125,293.1499938964844,293.1499938964844,279.1499938964844,33731.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670288324356079,3.67031192779541,8.988632771433913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.248046875,0.0,1538.7869873046875,1895.4371337890625,0.0,4300.0,0.9082752466201782,1.0,0.0,3.0,1.0,0.0
18119700,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7691329121589661,0.3883442878723144,0.3553113639354706,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.888266384601593,0.6065865159034729,0.5789737701416016,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9987703561782836,0.8638193011283875,0.6042205691337585,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7831586599349976,0.4103560745716095,0.3946433663368225,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6587101221084595,0.2412271499633789,1.1169002056121826,284.8756408691406,284.95001220703125,299.661376953125,291.3439025878906,297.7939147949219,297.1938171386719,284.8743896484375,1.0,0.7158470153808594,0.3297113180160522,0.3297113180160522,1.0,1.0,-3.6632375717163086,0.8901607394218445,2.7730770111083984,0.0660431757569313,0.8514190912246704,0.8514190912246704,0.0,268.56317138671875,272.0,57292.75,0.0,4485.71240234375,1.0,279.1978454589844,282.9784545898437,295.19873046875,297.9281921386719,293.1499938964844,293.1499938964844,279.1499938964844,38171.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62652325630188,3.626547336578369,8.775547826189722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.7421875,0.0,1523.3525390625,1895.4371337890625,0.0,4300.0,0.8993642330169678,1.0,0.0,3.0,1.0,0.0
18119760,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7666081786155701,0.3871141374111175,0.3543091714382171,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8853923082351685,0.6049395799636841,0.577545702457428,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9971717596054076,0.8638747334480286,0.6044126749038696,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7808282971382141,0.4094992876052856,0.3939618468284607,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.656605064868927,0.240487203001976,1.1142126321792605,284.89776611328125,284.95001220703125,299.64605712890625,291.3451232910156,297.78302001953125,297.1847229003906,284.8990173339844,1.0,0.7160499691963196,0.3296732604503631,0.3296732604503631,1.0,1.0,-3.656489133834839,0.8880417346954346,2.7684473991394043,0.0655001997947692,0.8445975184440613,0.8445975184440613,0.0,270.7933654785156,275.0,56947.60546875,0.0,4481.00634765625,1.0,279.15753173828125,283.005126953125,295.20391845703125,297.8741760253906,293.1499938964844,293.1499938964844,279.45001220703125,39336.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5356242656707764,3.5356478691101074,8.341141892742598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.25048828125,0.0,1433.7828369140625,1895.4371337890625,0.0,4300.0,0.8825469017028809,1.0,0.0,3.0,1.0,0.0
18119820,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7630795240402222,0.3856728076934814,0.3529403209686279,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8812248706817627,0.6026864647865295,0.5753418207168579,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951964616775512,0.865861713886261,0.605583906173706,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7775301337242126,0.4085135459899902,0.3930048048496246,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6535048484802246,0.239454761147499,1.1097346544265747,284.9934387207031,284.95001220703125,299.614501953125,291.3485412597656,297.77264404296875,297.18170166015625,284.9925842285156,1.0,0.7164502143859863,0.3295972049236297,0.3295972049236297,1.0,1.0,-3.647059202194214,0.8850230574607849,2.762036085128784,0.0644895136356353,0.9263097643852234,0.9263097643852234,0.0,274.04083251953125,278.0,56078.37109375,0.0,4475.25390625,1.0,279.44146728515625,283.1275329589844,295.1313781738281,297.69293212890625,293.1499938964844,293.1499938964844,279.1499938964844,33849.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637020349502564,3.637043952941896,8.826423254504334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.2255859375,0.0,1502.7454833984375,1895.4371337890625,0.0,4300.0,0.9008834362030028,1.0,0.0,3.0,1.0,0.0
18119880,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7630795240402222,0.3856728076934814,0.3529403209686279,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8812248706817627,0.6026864647865295,0.5753418207168579,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951964616775512,0.865861713886261,0.605583906173706,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7775301337242126,0.4085135459899902,0.3930048048496246,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6535048484802246,0.239454761147499,1.1097346544265747,284.9934387207031,284.95001220703125,299.614501953125,291.3485412597656,297.77264404296875,297.18170166015625,284.9925842285156,1.0,0.7164502143859863,0.3295972049236297,0.3295972049236297,1.0,1.0,-3.647059202194214,0.8850230574607849,2.762036085128784,0.0644895136356353,0.9263097643852234,0.9263097643852234,0.0,274.04083251953125,278.0,56078.37109375,0.0,4475.25390625,1.0,279.44146728515625,283.1275329589844,295.1313781738281,297.69293212890625,293.1499938964844,293.1499938964844,279.1499938964844,33849.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637020349502564,3.637043952941896,8.826423254504334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.2255859375,0.0,1502.7454833984375,1895.4371337890625,0.0,4300.0,0.9008834362030028,1.0,0.0,3.0,1.0,0.0
18119940,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7590770125389099,0.3832896053791046,0.3511949181556701,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8765934705734253,0.5994671583175659,0.5727487206459045,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.992727518081665,0.8663616180419922,0.606304407119751,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7738355398178101,0.4068571031093597,0.3918043971061706,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6501196622848511,0.2380063682794571,1.10467267036438,284.8999938964844,284.95001220703125,299.5817565917969,291.35308837890625,297.7538452148437,297.1681823730469,284.900634765625,1.0,0.7166749835014343,0.3295211493968963,0.3295211493968963,1.0,1.0,-3.6351819038391113,0.8812748193740845,2.7539069652557373,0.0635289847850799,0.8371801376342773,0.8371801376342773,0.0,277.6403503417969,281.0,56485.5234375,0.0,4464.9580078125,1.0,279.1585388183594,283.0170288085937,295.1924743652344,297.83367919921875,293.1499938964844,293.1499938964844,279.45001220703125,39216.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4978084564208984,3.497831583023072,8.163668212546327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.94921875,0.0,1393.4085693359375,1895.4371337890625,0.0,4300.0,0.8741390109062195,1.0,0.0,3.0,1.0,0.0
18120000,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7590770125389099,0.3832896053791046,0.3511949181556701,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8765934705734253,0.5994671583175659,0.5727487206459045,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.992727518081665,0.8663616180419922,0.606304407119751,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7738355398178101,0.4068571031093597,0.3918043971061706,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6501196622848511,0.2380063682794571,1.10467267036438,284.8999938964844,284.95001220703125,299.5817565917969,291.35308837890625,297.7538452148437,297.1681823730469,284.900634765625,1.0,0.7166749835014343,0.3295211493968963,0.3295211493968963,1.0,1.0,-3.6351819038391113,0.8812748193740845,2.7539069652557373,0.0635289847850799,0.8371801376342773,0.8371801376342773,0.0,277.6403503417969,281.0,56485.5234375,0.0,4464.9580078125,1.0,279.1585388183594,283.0170288085937,295.1924743652344,297.83367919921875,293.1499938964844,293.1499938964844,279.45001220703125,39216.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4978084564208984,3.497831583023072,8.163668212546327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.94921875,0.0,1393.4085693359375,1895.4371337890625,0.0,4300.0,0.8741390109062195,1.0,0.0,3.0,1.0,0.0
18120060,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7558816075325012,0.3817697167396545,0.3497651815414428,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8727982044219971,0.5971116423606873,0.5704576969146729,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.990954041481018,0.8682759404182434,0.6074968576431274,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7708449363708496,0.4057851135730743,0.3907674551010132,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6472790241241455,0.2368839383125305,1.0997796058654783,284.9921264648437,284.95001220703125,299.5478515625,291.3586120605469,297.74420166015625,297.1665344238281,284.9913024902344,1.0,0.7168374061584473,0.3295924365520477,0.3295924365520477,1.0,1.0,-3.624997615814209,0.8784962892532349,2.746501445770264,0.0629453212022781,0.916452169418335,0.916452169418335,0.0,280.5576477050781,284.0,55624.96484375,0.0,4455.1220703125,1.0,279.441162109375,283.1361694335937,295.1220703125,297.6550598144531,293.1499938964844,293.1499938964844,279.1499938964844,33840.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598835229873657,3.59885835647583,8.642059015073755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.890625,0.0,1461.0589599609375,1895.4371337890625,0.0,4300.0,0.8923025131225586,1.0,0.0,3.0,1.0,0.0
18120120,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7558816075325012,0.3817697167396545,0.3497651815414428,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8727982044219971,0.5971116423606873,0.5704576969146729,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.990954041481018,0.8682759404182434,0.6074968576431274,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7708449363708496,0.4057851135730743,0.3907674551010132,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6472790241241455,0.2368839383125305,1.0997796058654783,284.9921264648437,284.95001220703125,299.5478515625,291.3586120605469,297.74420166015625,297.1665344238281,284.9913024902344,1.0,0.7168374061584473,0.3295924365520477,0.3295924365520477,1.0,1.0,-3.624997615814209,0.8784962892532349,2.746501445770264,0.0629453212022781,0.916452169418335,0.916452169418335,0.0,280.5576477050781,284.0,55624.96484375,0.0,4455.1220703125,1.0,279.441162109375,283.1361694335937,295.1220703125,297.6550598144531,293.1499938964844,293.1499938964844,279.1499938964844,33840.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598835229873657,3.59885835647583,8.642059015073755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.890625,0.0,1461.0589599609375,1895.4371337890625,0.0,4300.0,0.8923025131225586,1.0,0.0,3.0,1.0,0.0
18120180,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7520982623100281,0.3793210685253143,0.3479493260383606,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8684064745903015,0.5938055515289307,0.5677697658538818,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.988492488861084,0.8686040639877319,0.6080994009971619,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.767341673374176,0.4040528237819671,0.3894847333431244,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6440541744232178,0.2353468686342239,1.094283103942871,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7257385253906,297.1537475585937,284.9025573730469,1.0,0.7168861031532288,0.3296637237071991,0.3296637237071991,1.0,1.0,-3.6121578216552734,0.8749393224716187,2.737218379974365,0.0623962134122848,0.8301702737808228,0.8301702737808228,0.0,284.005126953125,287.0,56002.03515625,0.0,4441.31640625,1.0,279.1588439941406,283.0295104980469,295.1839294433594,297.7950134277344,293.1499938964844,293.1499938964844,279.45001220703125,39198.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.457180976867676,3.457203865051269,7.975125981829478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.94140625,0.0,1351.70703125,1895.4371337890625,0.0,4300.0,0.8651570677757263,1.0,0.0,3.0,1.0,0.0
18120240,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7520982623100281,0.3793210685253143,0.3479493260383606,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8684064745903015,0.5938055515289307,0.5677697658538818,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.988492488861084,0.8686040639877319,0.6080994009971619,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.767341673374176,0.4040528237819671,0.3894847333431244,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6440541744232178,0.2353468686342239,1.094283103942871,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7257385253906,297.1537475585937,284.9025573730469,1.0,0.7168861031532288,0.3296637237071991,0.3296637237071991,1.0,1.0,-3.6121578216552734,0.8749393224716187,2.737218379974365,0.0623962134122848,0.8301702737808228,0.8301702737808228,0.0,284.005126953125,287.0,56002.03515625,0.0,4441.31640625,1.0,279.1588439941406,283.0295104980469,295.1839294433594,297.7950134277344,293.1499938964844,293.1499938964844,279.45001220703125,39198.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.457180976867676,3.457203865051269,7.975125981829478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.94140625,0.0,1351.70703125,1895.4371337890625,0.0,4300.0,0.8651570677757263,1.0,0.0,3.0,1.0,0.0
18120300,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7503257393836975,0.3784710764884949,0.3470567464828491,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8663337826728821,0.5925187468528748,0.5664219260215759,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9873626828193665,0.8694179058074951,0.6084573864936829,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7656809091567993,0.4034244418144226,0.3888166546821594,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6424928903579712,0.2346972972154617,1.0913037061691284,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7203063964844,297.1524353027344,285.0046691894531,1.0,0.7168427109718323,0.3296993672847748,0.3296993672847748,1.0,1.0,-3.605498790740967,0.8730941414833069,2.7324047088623047,0.0619801841676235,0.8999993801116943,0.8999993801116943,0.0,285.59283447265625,287.0,55143.80078125,0.0,4432.9580078125,1.0,279.39697265625,283.1550598144531,295.124755859375,297.5897827148437,293.1499938964844,293.1499938964844,279.45001220703125,34402.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501887083053589,3.5019092559814453,8.182717579074961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.2412109375,0.0,1363.078857421875,1895.4371337890625,0.0,4300.0,0.8727311491966248,1.0,0.0,3.0,1.0,0.0
18120360,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7490110397338867,0.3777046203613281,0.3464378416538238,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8647345900535583,0.5913328528404236,0.5653741955757141,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9866615533828736,0.8702924251556396,0.6091412305831909,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7644429206848145,0.4028870761394501,0.3883633017539978,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6412817239761353,0.2341212034225464,1.0889447927474976,284.9900817871094,284.95001220703125,299.476806640625,291.37158203125,297.7157897949219,297.1523742675781,284.98895263671875,1.0,0.71690434217453,0.3297518789768219,0.3297518789768219,1.0,1.0,-3.6009316444396973,0.8719140291213989,2.729017496109009,0.0618128515779972,0.9065374135971068,0.9065374135971068,0.0,286.86505126953125,290.0,55159.3359375,0.0,4428.359375,1.0,279.4417419433594,283.1441345214844,295.1142272949219,297.6184997558594,293.1499938964844,293.1499938964844,279.1499938964844,33750.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561886787414551,3.561909437179565,8.465517566946801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.927734375,0.0,1420.9034423828125,1895.4371337890625,0.0,4300.0,0.8837140202522278,1.0,0.0,3.0,1.0,0.0
18120420,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7453657388687134,0.375184953212738,0.3445542454719543,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8604980111122131,0.5879344940185547,0.5625946521759033,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9841269850730896,0.8704133033752441,0.6096006035804749,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7610569596290588,0.4010768830776214,0.3870035111904144,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6381407976150513,0.2324906587600708,1.0830137729644775,284.9036865234375,284.95001220703125,299.4397888183594,291.37860107421875,297.6972045898437,297.1400146484375,284.904052734375,1.0,0.7168253064155579,0.3298569619655609,0.3298569619655609,1.0,1.0,-3.5871129035949707,0.8681697249412537,2.7189431190490723,0.0613069310784339,0.8229987025260925,0.8229987025260925,0.0,290.26495361328125,293.0,55495.640625,0.0,4411.71337890625,1.0,279.1592102050781,283.0420837402344,295.1766357421875,297.7566223144531,293.1499938964844,293.1499938964844,279.45001220703125,39187.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.415367841720581,3.4153902530670166,7.783380624459824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.44140625,0.0,1309.779541015625,1895.4371337890625,0.0,4300.0,0.8559393286705017,1.0,0.0,3.0,1.0,0.0
18120480,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7453657388687134,0.375184953212738,0.3445542454719543,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8604980111122131,0.5879344940185547,0.5625946521759033,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9841269850730896,0.8704133033752441,0.6096006035804749,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7610569596290588,0.4010768830776214,0.3870035111904144,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6381407976150513,0.2324906587600708,1.0830137729644775,284.9036865234375,284.95001220703125,299.4397888183594,291.37860107421875,297.6972045898437,297.1400146484375,284.904052734375,1.0,0.7168253064155579,0.3298569619655609,0.3298569619655609,1.0,1.0,-3.5871129035949707,0.8681697249412537,2.7189431190490723,0.0613069310784339,0.8229987025260925,0.8229987025260925,0.0,290.26495361328125,293.0,55495.640625,0.0,4411.71337890625,1.0,279.1592102050781,283.0420837402344,295.1766357421875,297.7566223144531,293.1499938964844,293.1499938964844,279.45001220703125,39187.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.415367841720581,3.4153902530670166,7.783380624459824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.44140625,0.0,1309.779541015625,1895.4371337890625,0.0,4300.0,0.8559393286705017,1.0,0.0,3.0,1.0,0.0
18120540,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.742362916469574,0.373471200466156,0.3429726362228393,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8569296002388,0.5853433609008789,0.5601063966751099,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.982215940952301,0.8718603849411011,0.6104962825775146,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7582327723503113,0.3998177051544189,0.3858071863651275,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.635408878326416,0.2311627566814422,1.0772578716278076,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6868591308594,297.13873291015625,284.9875793457031,1.0,0.7167280912399292,0.3299620151519775,0.3299620151519775,1.0,1.0,-3.574923515319824,0.8649098873138428,2.710013628005981,0.0607277154922485,0.8966506719589233,0.8966506719589233,0.0,293.1054992675781,296.0,54661.6328125,0.0,4396.14404296875,1.0,279.44049072265625,283.1536560058594,295.1081848144531,297.5813903808594,293.1499938964844,293.1499938964844,279.75,33852.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519038438796997,3.5190608501434326,8.263068025371467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.896484375,0.0,1376.8013916015625,1895.4371337890625,0.0,4300.0,0.8744215369224548,1.0,0.0,3.0,1.0,0.0
18120600,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.742362916469574,0.373471200466156,0.3429726362228393,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8569296002388,0.5853433609008789,0.5601063966751099,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.982215940952301,0.8718603849411011,0.6104962825775146,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7582327723503113,0.3998177051544189,0.3858071863651275,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.635408878326416,0.2311627566814422,1.0772578716278076,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6868591308594,297.13873291015625,284.9875793457031,1.0,0.7167280912399292,0.3299620151519775,0.3299620151519775,1.0,1.0,-3.574923515319824,0.8649098873138428,2.710013628005981,0.0607277154922485,0.8966506719589233,0.8966506719589233,0.0,293.1054992675781,296.0,54661.6328125,0.0,4396.14404296875,1.0,279.44049072265625,283.1536560058594,295.1081848144531,297.5813903808594,293.1499938964844,293.1499938964844,279.75,33852.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519038438796997,3.5190608501434326,8.263068025371467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.896484375,0.0,1376.8013916015625,1895.4371337890625,0.0,4300.0,0.8744215369224548,1.0,0.0,3.0,1.0,0.0
18120660,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7398334741592407,0.3719381988048553,0.341706782579422,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8538644909858704,0.5829845666885376,0.5579973459243774,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9806993007659912,0.8734477758407593,0.6116844415664673,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7558796405792236,0.3987709581851959,0.3849187195301056,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6330922245979309,0.2300052046775818,1.0725374221801758,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6780700683594,297.1395874023437,285.0414428710937,1.0,0.7168582081794739,0.3301132619380951,0.3301132619380951,1.0,1.0,-3.565544366836548,0.8626171350479126,2.702927350997925,0.0605702474713325,0.9970179200172424,0.9970179200172424,0.0,295.7147216796875,299.0,54107.1484375,0.0,4386.779296875,1.0,279.7412109375,283.231689453125,295.0736083984375,297.4976806640625,293.1499938964844,293.1499938964844,279.45001220703125,31258.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709172248840332,3.709196090698242,9.180097890748584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.8291015625,0.0,1563.9532470703125,1895.4371337890625,0.0,4300.0,0.9151809215545654,1.0,0.0,3.0,1.0,0.0
18120720,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7398334741592407,0.3719381988048553,0.341706782579422,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8538644909858704,0.5829845666885376,0.5579973459243774,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9806993007659912,0.8734477758407593,0.6116844415664673,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7558796405792236,0.3987709581851959,0.3849187195301056,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6330922245979309,0.2300052046775818,1.0725374221801758,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6780700683594,297.1395874023437,285.0414428710937,1.0,0.7168582081794739,0.3301132619380951,0.3301132619380951,1.0,1.0,-3.565544366836548,0.8626171350479126,2.702927350997925,0.0605702474713325,0.9970179200172424,0.9970179200172424,0.0,295.7147216796875,299.0,54107.1484375,0.0,4386.779296875,1.0,279.7412109375,283.231689453125,295.0736083984375,297.4976806640625,293.1499938964844,293.1499938964844,279.45001220703125,31258.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709172248840332,3.709196090698242,9.180097890748584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.8291015625,0.0,1563.9532470703125,1895.4371337890625,0.0,4300.0,0.9151809215545654,1.0,0.0,3.0,1.0,0.0
18120780,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.736011803150177,0.3689817786216736,0.3395769894123077,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8494885563850403,0.579125702381134,0.5549532175064087,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.977642834186554,0.8726732134819031,0.6116915941238403,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7523599863052368,0.3966327309608459,0.3833865225315094,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6298254728317261,0.2281361222267151,1.066017985343933,284.883056640625,284.95001220703125,299.3231201171875,291.3992004394531,297.6554870605469,297.122802734375,284.8839416503906,1.0,0.7167007327079773,0.3302645087242126,0.3302645087242126,1.0,1.0,-3.5496580600738525,0.8583922386169434,2.691265821456909,0.0601320788264274,0.8733545541763306,0.8733545541763306,0.0,299.4647216796875,287.0,54874.03515625,0.0,4366.89892578125,1.0,279.4566955566406,283.050537109375,295.1615905761719,297.6957092285156,293.1499938964844,293.1499938964844,279.75,38091.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475911140441895,3.647615432739258,8.877804589246807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.95068359375,0.0,1546.125244140625,1895.4371337890625,0.0,4300.0,0.9058743715286256,1.0,0.0,3.0,1.0,0.0
