time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120840,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.736011803150177,0.3689817786216736,0.3395769894123077,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8494885563850403,0.579125702381134,0.5549532175064087,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.977642834186554,0.8726732134819031,0.6116915941238403,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7523599863052368,0.3966327309608459,0.3833865225315094,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6298254728317261,0.2281361222267151,1.066017985343933,284.883056640625,284.95001220703125,299.3231201171875,291.3992004394531,297.6554870605469,297.122802734375,284.8839416503906,1.0,0.7167007327079773,0.3302645087242126,0.3302645087242126,1.0,1.0,-3.5496580600738525,0.8583922386169434,2.691265821456909,0.0601320788264274,0.8733545541763306,0.8733545541763306,0.0,299.4647216796875,287.0,54874.03515625,0.0,4366.89892578125,1.0,279.4566955566406,283.050537109375,295.1615905761719,297.6957092285156,293.1499938964844,293.1499938964844,279.75,38091.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475911140441895,3.647615432739258,8.877804589246807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.95068359375,0.0,1546.125244140625,1895.4371337890625,0.0,4300.0,0.9058743715286256,1.0,0.0,3.0,1.0,0.0
18120900,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7354545593261719,0.3678779304027557,0.3383160531520843,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8489639163017273,0.5775412917137146,0.5531835556030273,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9779573678970336,0.8729922771453857,0.6115606427192688,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7520259022712708,0.3957680761814117,0.3823716044425964,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6292577981948853,0.2272778153419494,1.0615965127944946,284.9956359863281,284.95001220703125,299.3029479980469,291.4022827148437,297.64813232421875,297.1197204589844,284.99725341796875,1.0,0.7147045135498047,0.3303401470184326,0.3303401470184326,1.0,1.0,-3.53931188583374,0.8555705547332764,2.683741331100464,0.0596171468496322,0.9452242255210876,0.9452242255210876,0.0,298.430419921875,287.0,53861.6328125,0.0,4333.01171875,1.0,279.70147705078125,283.1899108886719,295.1041259765625,297.4886779785156,293.1499938964844,293.1499938964844,279.75,34410.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6824159622192383,3.682440042495728,9.048133620126464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.73876953125,0.0,1557.532470703125,1895.4371337890625,0.0,4300.0,0.9128671288490297,1.0,0.0,3.0,1.0,0.0
18120960,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7361812591552734,0.3669899404048919,0.3373802304267883,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8498880863189697,0.5761839747428894,0.5517588257789612,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.979856252670288,0.873567521572113,0.6118599772453308,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7529700398445129,0.3950852453708648,0.3815805912017822,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6297027468681335,0.2265511900186538,1.0576754808425903,284.9877014160156,284.95001220703125,299.2825622558594,291.4052429199219,297.6430053710937,297.1195373535156,284.9862976074219,1.0,0.7122365832328796,0.3304520547389984,0.3304520547389984,1.0,1.0,-3.531161308288574,0.8535049557685852,2.677656412124634,0.0593712739646434,0.9545583128929138,0.9545583128929138,0.0,295.4844970703125,275.0,53819.890625,0.0,4293.58203125,1.0,279.7432556152344,283.1844482421875,295.09326171875,297.51568603515625,293.1499938964844,293.1499938964844,279.45001220703125,33764.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7396433353424072,3.739667654037476,9.331546380053624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.21875,0.0,1618.0672607421875,1895.4371337890625,0.0,4300.0,0.9236642122268676,1.0,0.0,3.0,1.0,0.0
18121020,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.737496018409729,0.3651292622089386,0.3358253836631775,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8516221642494202,0.5736637711524963,0.5495243072509766,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9828226566314696,0.8731428384780884,0.6118124723434448,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7546865940093994,0.3936913013458252,0.3803081214427948,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6306565999984741,0.2252947092056274,1.0518362522125244,284.8612060546875,284.95001220703125,299.2546081542969,291.4089050292969,297.62939453125,297.1107788085937,284.8634033203125,1.0,0.7081311941146851,0.3306038975715637,0.3306038975715637,1.0,1.0,-3.5180017948150635,0.8500789403915405,2.6679229736328125,0.0590535178780555,0.8504161834716797,0.8504161834716797,0.0,290.4893798828125,275.0,54372.28125,0.0,4228.81591796875,1.0,279.4742736816406,283.0425109863281,295.1593017578125,297.6919250488281,293.1499938964844,293.1499938964844,279.45001220703125,39973.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6387863159179688,3.638810873031616,8.834996378936921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.59130859375,0.0,1550.3660888671875,1895.4371337890625,0.0,4300.0,0.904499888420105,1.0,0.0,3.0,1.0,0.0
18121080,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7381006479263306,0.3642494976520538,0.3349058330059051,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8524705767631531,0.572456419467926,0.5482594966888428,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9842225909233092,0.8729713559150696,0.6115548610687256,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7555182576179504,0.3930093050003052,0.3795520961284637,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6311085224151611,0.2246731221675872,1.048588752746582,284.880859375,284.95001220703125,299.2412414550781,291.4104919433594,297.6230163574219,297.1067810058594,284.88238525390625,1.0,0.705895721912384,0.3306758999824524,0.3306758999824524,1.0,1.0,-3.51024866104126,0.8480056524276733,2.662243127822876,0.0587376616895198,0.8467295169830322,0.8467295169830322,0.0,287.8888244628906,263.0,54132.48046875,0.0,4192.9228515625,1.0,279.4573669433594,283.0648803710937,295.1560974121094,297.65240478515625,293.1499938964844,293.1499938964844,279.75,39975.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583560943603516,3.583585023880005,8.568857197133184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.5048828125,0.0,1489.7008056640625,1895.4371337890625,0.0,4300.0,0.8936125040054321,1.0,0.0,3.0,1.0,0.0
18121140,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7418860197067261,0.36252361536026,0.3327665627002716,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8572004437446594,0.5697422623634338,0.54507976770401,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9904865026474,0.8740144371986389,0.6117208003997803,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7599597573280334,0.3916513323783874,0.3777035474777221,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6339530944824219,0.2232339680194854,1.0397472381591797,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6131286621094,297.1073303222656,284.98651123046875,1.0,0.6985838413238525,0.3308997452259063,0.3308997452259063,1.0,1.0,-3.491182327270508,0.8430522680282593,2.648130178451538,0.0580009222030639,0.9287829399108888,0.9287829399108888,0.0,277.7626953125,251.0,53075.15234375,0.0,4083.0283203125,1.0,279.7417907714844,283.200439453125,295.0781555175781,297.4564208984375,293.1499938964844,293.1499938964844,279.45001220703125,34233.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668263912200928,3.668287754058838,8.978720416052965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.9990234375,0.0,1540.301025390625,1895.4371337890625,0.0,4300.0,0.9081658720970154,1.0,0.0,3.0,1.0,0.0
18121200,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7418860197067261,0.36252361536026,0.3327665627002716,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8572004437446594,0.5697422623634338,0.54507976770401,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9904865026474,0.8740144371986389,0.6117208003997803,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7599597573280334,0.3916513323783874,0.3777035474777221,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6339530944824219,0.2232339680194854,1.0397472381591797,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6131286621094,297.1073303222656,284.98651123046875,1.0,0.6985838413238525,0.3308997452259063,0.3308997452259063,1.0,1.0,-3.491182327270508,0.8430522680282593,2.648130178451538,0.0580009222030639,0.9287829399108888,0.9287829399108888,0.0,277.7626953125,251.0,53075.15234375,0.0,4083.0283203125,1.0,279.7417907714844,283.200439453125,295.0781555175781,297.4564208984375,293.1499938964844,293.1499938964844,279.45001220703125,34233.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668263912200928,3.668287754058838,8.978720416052965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.9990234375,0.0,1540.301025390625,1895.4371337890625,0.0,4300.0,0.9081658720970154,1.0,0.0,3.0,1.0,0.0
18121260,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7459962368011475,0.359950304031372,0.3303241431713104,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8624323010444641,0.566157341003418,0.5415879487991333,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.996620774269104,0.873413622379303,0.6113144755363464,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7648825645446777,0.3897034525871277,0.3756739199161529,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.637183666229248,0.2214778512716293,1.0306318998336792,284.8924865722656,284.95001220703125,299.156494140625,291.41796875,297.5948486328125,297.0968933105469,284.893310546875,1.0,0.6907166838645935,0.3312664926052093,0.3312664926052093,1.0,1.0,-3.4701592922210693,0.8379306793212891,2.6322286128997803,0.0577545315027236,0.8335207104682922,0.8335207104682922,0.0,267.1839294433594,239.0,53332.7734375,0.0,3966.58740234375,1.0,279.4583740234375,283.0928039550781,295.1342468261719,297.58184814453125,293.1499938964844,293.1499938964844,279.75,39866.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5055952072143555,3.5056185722351074,8.200056527130073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.94140625,0.0,1406.15283203125,1895.4371337890625,0.0,4300.0,0.8764156103134155,1.0,0.0,3.0,1.0,0.0
18121320,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7459962368011475,0.359950304031372,0.3303241431713104,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8624323010444641,0.566157341003418,0.5415879487991333,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.996620774269104,0.873413622379303,0.6113144755363464,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7648825645446777,0.3897034525871277,0.3756739199161529,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.637183666229248,0.2214778512716293,1.0306318998336792,284.8924865722656,284.95001220703125,299.156494140625,291.41796875,297.5948486328125,297.0968933105469,284.893310546875,1.0,0.6907166838645935,0.3312664926052093,0.3312664926052093,1.0,1.0,-3.4701592922210693,0.8379306793212891,2.6322286128997803,0.0577545315027236,0.8335207104682922,0.8335207104682922,0.0,267.1839294433594,239.0,53332.7734375,0.0,3966.58740234375,1.0,279.4583740234375,283.0928039550781,295.1342468261719,297.58184814453125,293.1499938964844,293.1499938964844,279.75,39866.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5055952072143555,3.5056185722351074,8.200056527130073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.94140625,0.0,1406.15283203125,1895.4371337890625,0.0,4300.0,0.8764156103134155,1.0,0.0,3.0,1.0,0.0
18121380,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7505010962486267,0.3582207262516022,0.328240305185318,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8680197596549988,0.5634165406227112,0.538446307182312,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8747779726982117,0.6046103835105896,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7701192498207092,0.3883364796638489,0.3738687038421631,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6406198740005493,0.2200587391853332,1.022065043449402,284.9855041503906,284.95001220703125,299.1131896972656,291.41973876953125,297.5864562988281,297.099853515625,284.9842834472656,1.0,0.6821327209472656,0.3316332697868347,0.3316332697868347,1.0,1.0,-3.443531513214112,0.8311325311660767,2.612399101257324,0.0571369677782058,0.9098148941993712,0.9098148941993712,0.0,256.71612548828125,227.0,52258.51171875,0.0,3837.99560546875,1.0,279.7412109375,283.21539306640625,295.0550537109375,297.3857421875,293.1499938964844,293.1499938964844,279.45001220703125,34192.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596118211746216,3.5961413383483887,8.629014018879388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.09033203125,0.0,1460.722412109375,1895.4371337890625,0.0,4300.0,0.8918773531913757,1.0,0.0,3.0,1.0,0.0
18121440,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7505010962486267,0.3582207262516022,0.328240305185318,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8680197596549988,0.5634165406227112,0.538446307182312,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8747779726982117,0.6046103835105896,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7701192498207092,0.3883364796638489,0.3738687038421631,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6406198740005493,0.2200587391853332,1.022065043449402,284.9855041503906,284.95001220703125,299.1131896972656,291.41973876953125,297.5864562988281,297.099853515625,284.9842834472656,1.0,0.6821327209472656,0.3316332697868347,0.3316332697868347,1.0,1.0,-3.443531513214112,0.8311325311660767,2.612399101257324,0.0571369677782058,0.9098148941993712,0.9098148941993712,0.0,256.71612548828125,227.0,52258.51171875,0.0,3837.99560546875,1.0,279.7412109375,283.21539306640625,295.0550537109375,297.3857421875,293.1499938964844,293.1499938964844,279.45001220703125,34192.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596118211746216,3.5961413383483887,8.629014018879388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.09033203125,0.0,1460.722412109375,1895.4371337890625,0.0,4300.0,0.8918773531913757,1.0,0.0,3.0,1.0,0.0
18121500,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7525309324264526,0.3569487631320953,0.3271787166595459,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8705543875694275,0.5616348385810852,0.5368650555610657,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9990000128746032,0.8757335543632507,0.5976153612136841,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7725216150283813,0.3873697519302368,0.3729762136936188,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6421854496002197,0.2192004173994064,1.017939805984497,284.8641052246094,284.95001220703125,299.09130859375,291.4200744628906,297.5816955566406,297.10089111328125,284.8631286621094,1.0,0.6774161458015442,0.3318166434764862,0.3318166434764862,1.0,1.0,-3.4257259368896484,0.8263850212097168,2.599340915679932,0.0564392581582069,0.8202259540557861,0.8202259540557861,0.0,251.79347229003903,227.0,52751.03515625,0.0,3765.50927734375,1.0,279.49981689453125,283.07861328125,295.10662841796875,297.5634460449219,293.1499938964844,293.1499938964844,279.45001220703125,39469.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5255253314971924,3.5255486965179443,8.293559403682593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.828125,0.0,1424.1209716796875,1895.4371337890625,0.0,4300.0,0.877507746219635,1.0,0.0,3.0,1.0,0.0
18121560,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7543661594390869,0.3555999100208282,0.3258000910282135,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8729441165924072,0.5597512125968933,0.5349295139312744,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.8770449757575989,0.590631365776062,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7747840285301208,0.3863053917884826,0.3718197345733642,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6436302065849304,0.2182717770338058,1.013063669204712,284.8927001953125,284.95001220703125,299.0692749023437,291.41998291015625,297.5776672363281,297.102783203125,284.8935852050781,1.0,0.6724415421485901,0.3320848047733307,0.3320848047733307,1.0,1.0,-3.4060869216918945,0.8213263154029846,2.5847606658935547,0.0558267757296562,0.8152855634689331,0.8152855634689331,0.0,246.84671020507807,215.0,52231.43359375,0.0,3688.9287109375,1.0,279.4587707519531,283.11572265625,295.1035461425781,297.48931884765625,293.1499938964844,293.1499938964844,279.75,40306.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4120068550109863,3.412029504776001,7.768069849589665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.986328125,0.0,1314.279052734375,1895.4371337890625,0.0,4300.0,0.8561884760856628,1.0,0.0,3.0,1.0,0.0
18121620,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7595155835151672,0.3538265526294708,0.3236856162548065,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8792766332626343,0.5569303631782532,0.5317229628562927,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8821858763694763,0.5746939778327942,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7806721329689026,0.3848420679569244,0.3699350357055664,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6476024389266968,0.2168518006801605,1.0044856071472168,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5820007324219,297.1229858398437,284.97686767578125,1.0,0.6621285080909729,0.3326210975646972,0.3326210975646972,1.0,1.0,-3.367933511734009,0.8115468621253967,2.556386709213257,0.054587222635746,0.8826611638069153,0.8826611638069153,0.0,236.0443725585937,203.0,51072.7890625,0.0,3535.559814453125,1.0,279.7403564453125,283.232177734375,295.01568603515625,297.2765808105469,293.1499938964844,293.1499938964844,280.04998779296875,34512.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.496039867401123,3.4960622787475586,8.155415116561926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.49658203125,0.0,1357.8680419921875,1895.4371337890625,0.0,4300.0,0.8697325587272644,1.0,0.0,3.0,1.0,0.0
18121680,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7595155835151672,0.3538265526294708,0.3236856162548065,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8792766332626343,0.5569303631782532,0.5317229628562927,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8821858763694763,0.5746939778327942,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7806721329689026,0.3848420679569244,0.3699350357055664,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6476024389266968,0.2168518006801605,1.0044856071472168,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5820007324219,297.1229858398437,284.97686767578125,1.0,0.6621285080909729,0.3326210975646972,0.3326210975646972,1.0,1.0,-3.367933511734009,0.8115468621253967,2.556386709213257,0.054587222635746,0.8826611638069153,0.8826611638069153,0.0,236.0443725585937,203.0,51072.7890625,0.0,3535.559814453125,1.0,279.7403564453125,283.232177734375,295.01568603515625,297.2765808105469,293.1499938964844,293.1499938964844,280.04998779296875,34512.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.496039867401123,3.4960622787475586,8.155415116561926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.49658203125,0.0,1357.8680419921875,1895.4371337890625,0.0,4300.0,0.8697325587272644,1.0,0.0,3.0,1.0,0.0
18121740,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7659443020820618,0.3522593975067138,0.3219084143638611,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8870146870613098,0.5543672442436218,0.5289173722267151,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8888347148895264,0.5571708083152771,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7878318428993225,0.383594274520874,0.3683570623397827,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6527094841003418,0.2156687527894973,0.9971876740455629,285.03045654296875,284.95001220703125,298.9799499511719,291.4150695800781,297.59185791015625,297.150634765625,285.02752685546875,1.0,0.6515330672264099,0.3331573903560638,0.3331573903560638,1.0,1.0,-3.330674171447754,0.8019875288009644,2.5286865234375,0.0533935539424419,0.9735846519470216,0.9735846519470216,0.0,224.6837615966797,206.0,50194.7109375,0.0,3384.174072265625,1.0,280.0409545898437,283.3109741210937,294.9603881835937,297.1528015136719,293.1499938964844,293.1499938964844,279.75,31641.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673290252685547,3.673313856124878,9.003343279800902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.55078125,0.0,1526.4178466796875,1895.4371337890625,0.0,4300.0,0.9072972536087036,1.0,0.0,3.0,1.0,0.0
18121800,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7659443020820618,0.3522593975067138,0.3219084143638611,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8870146870613098,0.5543672442436218,0.5289173722267151,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8888347148895264,0.5571708083152771,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7878318428993225,0.383594274520874,0.3683570623397827,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6527094841003418,0.2156687527894973,0.9971876740455629,285.03045654296875,284.95001220703125,298.9799499511719,291.4150695800781,297.59185791015625,297.150634765625,285.02752685546875,1.0,0.6515330672264099,0.3331573903560638,0.3331573903560638,1.0,1.0,-3.330674171447754,0.8019875288009644,2.5286865234375,0.0533935539424419,0.9735846519470216,0.9735846519470216,0.0,224.6837615966797,206.0,50194.7109375,0.0,3384.174072265625,1.0,280.0409545898437,283.3109741210937,294.9603881835937,297.1528015136719,293.1499938964844,293.1499938964844,279.75,31641.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673290252685547,3.673313856124878,9.003343279800902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.55078125,0.0,1526.4178466796875,1895.4371337890625,0.0,4300.0,0.9072972536087036,1.0,0.0,3.0,1.0,0.0
18121860,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7677292823791504,0.3494389951229095,0.3195130527019501,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8893955945968628,0.5504717230796814,0.525431215763092,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.8930935263633728,0.5491843819618225,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7902494668960571,0.3813388645648956,0.3663353025913238,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6541538834571838,0.213929146528244,0.9893888235092164,284.88134765625,284.95001220703125,298.93463134765625,291.4095458984375,297.58624267578125,297.1571960449219,284.8823547363281,1.0,0.6453861594200134,0.3340031206607818,0.3340031206607818,1.0,1.0,-3.302173376083374,0.7959338426589966,2.506239652633667,0.0535869337618351,0.8505899906158447,0.8505899906158447,0.0,219.1042938232422,209.0,50658.67578125,0.0,3287.97314453125,1.0,279.75799560546875,283.14874267578125,295.02685546875,297.3060302734375,293.1499938964844,293.1499938964844,280.04998779296875,38947.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568856239318848,3.5688798427581787,8.49867831220763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4375,0.0,1466.3175048828125,1895.4371337890625,0.0,4300.0,0.8893235325813293,1.0,0.0,3.0,1.0,0.0
18121920,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7677292823791504,0.3494389951229095,0.3195130527019501,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8893955945968628,0.5504717230796814,0.525431215763092,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.8930935263633728,0.5491843819618225,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7902494668960571,0.3813388645648956,0.3663353025913238,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6541538834571838,0.213929146528244,0.9893888235092164,284.88134765625,284.95001220703125,298.93463134765625,291.4095458984375,297.58624267578125,297.1571960449219,284.8823547363281,1.0,0.6453861594200134,0.3340031206607818,0.3340031206607818,1.0,1.0,-3.302173376083374,0.7959338426589966,2.506239652633667,0.0535869337618351,0.8505899906158447,0.8505899906158447,0.0,219.1042938232422,209.0,50658.67578125,0.0,3287.97314453125,1.0,279.75799560546875,283.14874267578125,295.02685546875,297.3060302734375,293.1499938964844,293.1499938964844,280.04998779296875,38947.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568856239318848,3.5688798427581787,8.49867831220763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4375,0.0,1466.3175048828125,1895.4371337890625,0.0,4300.0,0.8893235325813293,1.0,0.0,3.0,1.0,0.0
18121980,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7673938870429993,0.3475203812122345,0.3175006508827209,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.88909912109375,0.547477126121521,0.5222960710525513,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.897027313709259,0.5464387536048889,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7902365922927856,0.3796376883983612,0.3644865453243255,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6536037921905518,0.2124515920877456,0.9819817543029784,284.9877624511719,284.95001220703125,298.888916015625,291.4017028808594,297.5829467773437,297.1664428710937,284.98681640625,1.0,0.6416831612586975,0.3348488509654999,0.3348488509654999,1.0,1.0,-3.2815399169921875,0.792245626449585,2.4892942905426025,0.0543994307518005,0.9325579404830932,0.9325579404830932,0.0,216.7320556640625,212.0,49648.2421875,0.0,3228.580322265625,1.0,280.04168701171875,283.2823486328125,294.94287109375,297.109619140625,293.1499938964844,293.1499938964844,279.75,33842.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662397384643554,3.662421226501465,8.950024721343652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.08837890625,0.0,1530.8062744140625,1895.4371337890625,0.0,4300.0,0.9065645933151244,1.0,0.0,3.0,1.0,0.0
18122040,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7673938870429993,0.3475203812122345,0.3175006508827209,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.88909912109375,0.547477126121521,0.5222960710525513,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.897027313709259,0.5464387536048889,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7902365922927856,0.3796376883983612,0.3644865453243255,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6536037921905518,0.2124515920877456,0.9819817543029784,284.9877624511719,284.95001220703125,298.888916015625,291.4017028808594,297.5829467773437,297.1664428710937,284.98681640625,1.0,0.6416831612586975,0.3348488509654999,0.3348488509654999,1.0,1.0,-3.2815399169921875,0.792245626449585,2.4892942905426025,0.0543994307518005,0.9325579404830932,0.9325579404830932,0.0,216.7320556640625,212.0,49648.2421875,0.0,3228.580322265625,1.0,280.04168701171875,283.2823486328125,294.94287109375,297.109619140625,293.1499938964844,293.1499938964844,279.75,33842.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662397384643554,3.662421226501465,8.950024721343652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.08837890625,0.0,1530.8062744140625,1895.4371337890625,0.0,4300.0,0.9065645933151244,1.0,0.0,3.0,1.0,0.0
18122100,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7666527628898621,0.3462053835391998,0.3165485560894012,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8882647156715393,0.5456333756446838,0.520808756351471,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.8979858160018921,0.5463776588439941,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7896339297294617,0.3785509169101715,0.3636362254619598,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6528621315956116,0.2115751057863235,0.978553831577301,284.8613586425781,284.95001220703125,298.8659362792969,291.3968811035156,297.5755310058594,297.1636047363281,284.85906982421875,1.0,0.6405003070831299,0.3352717161178589,0.3352717161178589,1.0,1.0,-3.273389339447021,0.7910427451133728,2.482346534729004,0.0550410747528076,0.8402365446090698,0.8402365446090698,0.0,216.35012817382807,212.0,50334.7734375,0.0,3208.393310546875,1.0,279.7980651855469,283.1360168457031,294.99462890625,297.2952880859375,293.1499938964844,293.1499938964844,279.75,38672.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609687566757202,3.6097116470336914,8.694257758179447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.02001953125,0.0,1508.556884765625,1895.4371337890625,0.0,4300.0,0.8956714868545532,1.0,0.0,3.0,1.0,0.0
18122160,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7651144862174988,0.3447670638561249,0.3152831196784973,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8865785002708435,0.543641984462738,0.5189734697341919,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.8984481692314148,0.5474819540977478,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7882648706436157,0.3773330152034759,0.36253222823143,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6514876484870911,0.2105850130319595,0.974367618560791,284.8865661621094,284.95001220703125,298.8428955078125,291.3913879394531,297.5653076171875,297.1571044921875,284.8883361816406,1.0,0.6395519971847534,0.3355966210365295,0.3355966210365295,1.0,1.0,-3.264626979827881,0.7893751263618469,2.4752519130706787,0.055342897772789,0.830690324306488,0.830690324306488,0.0,216.56707763671875,215.0,49939.64453125,0.0,3190.287109375,1.0,279.758056640625,283.1703796386719,294.9922180175781,297.22979736328125,293.1499938964844,293.1499938964844,280.04998779296875,40173.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4949796199798584,3.4950029850006104,8.150469170686847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.490234375,0.0,1397.34228515625,1895.4371337890625,0.0,4300.0,0.8742964267730713,1.0,0.0,3.0,1.0,0.0
18122220,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7623810172080994,0.3428382575511932,0.3134122788906097,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8833811283111572,0.5406588912010193,0.5160052180290222,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9001774787902832,0.5501346588134766,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7856705188751221,0.3756150007247925,0.3608007729053497,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6488178372383118,0.208994060754776,0.9670467972755432,284.99139404296875,284.95001220703125,298.79656982421875,291.3784484863281,297.5532531738281,297.1552429199219,284.99053955078125,1.0,0.6383859515190125,0.3362464606761932,0.3362464606761932,1.0,1.0,-3.251106023788452,0.7872079610824585,2.463897943496704,0.0561314783990383,0.9148101210594176,0.9148101210594176,0.0,217.41294860839844,218.0,49024.07421875,0.0,3165.343994140625,1.0,280.0411376953125,283.30010986328125,294.90216064453125,297.0306091308594,293.1499938964844,293.1499938964844,279.75,33897.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595968008041382,3.5959911346435547,8.628294381196611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.18359375,0.0,1458.38330078125,1895.4371337890625,0.0,4300.0,0.8916886448860168,1.0,0.0,3.0,1.0,0.0
18122280,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7623810172080994,0.3428382575511932,0.3134122788906097,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8833811283111572,0.5406588912010193,0.5160052180290222,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9001774787902832,0.5501346588134766,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7856705188751221,0.3756150007247925,0.3608007729053497,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6488178372383118,0.208994060754776,0.9670467972755432,284.99139404296875,284.95001220703125,298.79656982421875,291.3784484863281,297.5532531738281,297.1552429199219,284.99053955078125,1.0,0.6383859515190125,0.3362464606761932,0.3362464606761932,1.0,1.0,-3.251106023788452,0.7872079610824585,2.463897943496704,0.0561314783990383,0.9148101210594176,0.9148101210594176,0.0,217.41294860839844,218.0,49024.07421875,0.0,3165.343994140625,1.0,280.0411376953125,283.30010986328125,294.90216064453125,297.0306091308594,293.1499938964844,293.1499938964844,279.75,33897.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595968008041382,3.5959911346435547,8.628294381196611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.18359375,0.0,1458.38330078125,1895.4371337890625,0.0,4300.0,0.8916886448860168,1.0,0.0,3.0,1.0,0.0
18122340,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7585679292678833,0.3400201499462127,0.3112010359764099,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8790063858032227,0.5367661118507385,0.5126990079879761,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.899777352809906,0.5546339154243469,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7820454239845276,0.3732557892799377,0.3588656187057495,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6453559994697571,0.206999659538269,0.9591895937919616,284.8959655761719,284.95001220703125,298.75,291.3626403808594,297.529296875,297.1378479003906,284.8969116210937,1.0,0.6378078460693359,0.3368963003158569,0.3368963003158569,1.0,1.0,-3.238110303878784,0.785179853439331,2.452930450439453,0.0570604801177978,0.8215904831886292,0.8215904831886292,0.0,219.2994384765625,221.0,49319.9375,0.0,3147.44873046875,1.0,279.7589416503906,283.1933288574219,294.94683837890625,297.1462707519531,293.1499938964844,293.1499938964844,280.04998779296875,39850.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.430875778198242,3.430898427963257,7.854224577386049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.22607421875,0.0,1329.8565673828125,1895.4371337890625,0.0,4300.0,0.8600324988365173,1.0,0.0,3.0,1.0,0.0
18122400,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7585679292678833,0.3400201499462127,0.3112010359764099,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8790063858032227,0.5367661118507385,0.5126990079879761,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.899777352809906,0.5546339154243469,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7820454239845276,0.3732557892799377,0.3588656187057495,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6453559994697571,0.206999659538269,0.9591895937919616,284.8959655761719,284.95001220703125,298.75,291.3626403808594,297.529296875,297.1378479003906,284.8969116210937,1.0,0.6378078460693359,0.3368963003158569,0.3368963003158569,1.0,1.0,-3.238110303878784,0.785179853439331,2.452930450439453,0.0570604801177978,0.8215904831886292,0.8215904831886292,0.0,219.2994384765625,221.0,49319.9375,0.0,3147.44873046875,1.0,279.7589416503906,283.1933288574219,294.94683837890625,297.1462707519531,293.1499938964844,293.1499938964844,280.04998779296875,39850.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.430875778198242,3.430898427963257,7.854224577386049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.22607421875,0.0,1329.8565673828125,1895.4371337890625,0.0,4300.0,0.8600324988365173,1.0,0.0,3.0,1.0,0.0
18122460,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7548938989639282,0.3379638493061065,0.3092829287052154,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8746626973152161,0.5336456298828125,0.5096766948699951,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.8999152779579163,0.5594805479049683,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7784176468849182,0.3714257180690765,0.3570975363254547,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6418564319610596,0.2052581459283828,0.9514691829681396,284.99169921875,284.95001220703125,298.7020263671875,291.3441467285156,297.5118713378906,297.1295471191406,284.9907531738281,1.0,0.6375749111175537,0.3374669253826141,0.3374669253826141,1.0,1.0,-3.226583480834961,0.7833635807037354,2.4432199001312256,0.0577676631510257,0.9020390510559082,0.9020390510559082,0.0,221.45486450195312,224.0,48442.9140625,0.0,3134.32666015625,1.0,280.0406188964844,283.3139953613281,294.8541259765625,296.9472045898437,293.1499938964844,293.1499938964844,279.75,33766.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537760019302368,3.537782430648804,8.351221367774997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.38623046875,0.0,1395.6451416015625,1895.4371337890625,0.0,4300.0,0.878526508808136,1.0,0.0,3.0,1.0,0.0
18122520,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7548938989639282,0.3379638493061065,0.3092829287052154,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8746626973152161,0.5336456298828125,0.5096766948699951,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.8999152779579163,0.5594805479049683,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7784176468849182,0.3714257180690765,0.3570975363254547,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6418564319610596,0.2052581459283828,0.9514691829681396,284.99169921875,284.95001220703125,298.7020263671875,291.3441467285156,297.5118713378906,297.1295471191406,284.9907531738281,1.0,0.6375749111175537,0.3374669253826141,0.3374669253826141,1.0,1.0,-3.226583480834961,0.7833635807037354,2.4432199001312256,0.0577676631510257,0.9020390510559082,0.9020390510559082,0.0,221.45486450195312,224.0,48442.9140625,0.0,3134.32666015625,1.0,280.0406188964844,283.3139953613281,294.8541259765625,296.9472045898437,293.1499938964844,293.1499938964844,279.75,33766.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537760019302368,3.537782430648804,8.351221367774997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.38623046875,0.0,1395.6451416015625,1895.4371337890625,0.0,4300.0,0.878526508808136,1.0,0.0,3.0,1.0,0.0
18122580,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7505695223808289,0.3350521624088287,0.3070040345191955,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8696420192718506,0.5296388864517212,0.506280779838562,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.898110032081604,0.5653329491615295,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7741891145706177,0.3689627349376678,0.3550870716571808,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6379237771034241,0.2031315118074417,0.9431232810020448,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.4839172363281,297.10821533203125,284.9000549316406,1.0,0.6375313997268677,0.3380375802516937,0.3380375802516937,1.0,1.0,-3.214348554611206,0.781306803226471,2.43304181098938,0.0584965795278549,0.8124634623527527,0.8124634623527527,0.0,224.1678161621093,227.0,48704.921875,0.0,3122.791015625,1.0,279.75946044921875,283.2110595703125,294.89422607421875,297.0567626953125,293.1499938964844,293.1499938964844,280.04998779296875,39752.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.371645927429199,3.371667861938477,7.585377375107782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.9755859375,0.0,1270.912353515625,1895.4371337890625,0.0,4300.0,0.846974790096283,1.0,0.0,3.0,1.0,0.0
18122640,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7505695223808289,0.3350521624088287,0.3070040345191955,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8696420192718506,0.5296388864517212,0.506280779838562,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.898110032081604,0.5653329491615295,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7741891145706177,0.3689627349376678,0.3550870716571808,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6379237771034241,0.2031315118074417,0.9431232810020448,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.4839172363281,297.10821533203125,284.9000549316406,1.0,0.6375313997268677,0.3380375802516937,0.3380375802516937,1.0,1.0,-3.214348554611206,0.781306803226471,2.43304181098938,0.0584965795278549,0.8124634623527527,0.8124634623527527,0.0,224.1678161621093,227.0,48704.921875,0.0,3122.791015625,1.0,279.75946044921875,283.2110595703125,294.89422607421875,297.0567626953125,293.1499938964844,293.1499938964844,280.04998779296875,39752.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.371645927429199,3.371667861938477,7.585377375107782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.9755859375,0.0,1270.912353515625,1895.4371337890625,0.0,4300.0,0.846974790096283,1.0,0.0,3.0,1.0,0.0
