time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122700,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7484172582626343,0.3339265286922455,0.3058772981166839,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8671196699142456,0.5279592871665955,0.5045750141143799,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.8975186944007874,0.5683380365371704,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7720438838005066,0.3679426610469818,0.35405433177948,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6359132528305054,0.2021634578704834,0.9387379884719848,285.0036926269531,284.95001220703125,298.6255187988281,291.3121032714844,297.4728698730469,297.1016845703125,285.0048522949219,1.0,0.6375224590301514,0.3383228778839111,0.3383228778839111,1.0,1.0,-3.208038568496704,0.7802175879478455,2.427820920944214,0.0587820410728454,0.8824143409729004,0.8824143409729004,0.0,225.570053100586,227.0,47876.6875,0.0,3116.8837890625,1.0,279.9947509765625,283.3377990722656,294.8213806152344,296.8420715332031,293.1499938964844,293.1499938964844,280.04998779296875,34515.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4165515899658203,3.4165732860565186,7.788777338646469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.27734375,0.0,1278.224365234375,1895.4371337890625,0.0,4300.0,0.8540989756584167,1.0,0.0,3.0,1.0,0.0
18122760,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7466275691986084,0.3328855037689209,0.3050079643726349,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8649539351463318,0.5263811945915222,0.5031541585922241,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.8969638347625732,0.5710045099258423,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7702222466468811,0.3670099973678589,0.3532285690307617,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6341599822044373,0.2012602090835571,0.9349194169044496,284.9892578125,284.95001220703125,298.5989074707031,291.30035400390625,297.4627380371094,297.0965576171875,284.9878234863281,1.0,0.6375894546508789,0.3386119902133941,0.3386119902133941,1.0,1.0,-3.2029054164886475,0.7794954776763916,2.423409938812256,0.0591880567371845,0.888768196105957,0.888768196105957,0.0,226.8424835205078,215.0,47848.421875,0.0,3112.806640625,1.0,280.0408630371094,283.3252868652344,294.7972106933594,296.85467529296875,293.1499938964844,293.1499938964844,280.3500061035156,33650.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4831109046936035,3.483132839202881,8.09520599887037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.59912109375,0.0,1338.525146484375,1895.4371337890625,0.0,4300.0,0.8659845590591431,1.0,0.0,3.0,1.0,0.0
18122820,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7466045618057251,0.3308769464492798,0.3031371831893921,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8650033473968506,0.5233213901519775,0.5002024173736572,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.8968043327331543,0.5675573348999023,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7704945802688599,0.3652271032333374,0.3514654040336609,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6336098909378052,0.1995262056589126,0.9267139434814452,285.04443359375,284.95001220703125,298.54412841796875,291.2753295898437,297.4458923339844,297.0916748046875,285.0412292480469,1.0,0.6329745054244995,0.3391902446746826,0.3391902446746826,1.0,1.0,-3.180994987487793,0.7744590640068054,2.4065358638763428,0.0592603385448455,0.9897627234458924,0.9897627234458924,0.0,224.01187133789065,203.0,47078.59375,0.0,3050.623291015625,1.0,280.3409423828125,283.403564453125,294.7320556640625,296.7321472167969,293.1499938964844,293.1499938964844,280.04998779296875,31033.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679234027862549,3.679257392883301,9.032503385242308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.2275390625,0.0,1528.478515625,1895.4371337890625,0.0,4300.0,0.9082403182983398,1.0,0.0,3.0,1.0,0.0
18122880,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7466045618057251,0.3308769464492798,0.3031371831893921,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8650033473968506,0.5233213901519775,0.5002024173736572,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.8968043327331543,0.5675573348999023,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7704945802688599,0.3652271032333374,0.3514654040336609,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6336098909378052,0.1995262056589126,0.9267139434814452,285.04443359375,284.95001220703125,298.54412841796875,291.2753295898437,297.4458923339844,297.0916748046875,285.0412292480469,1.0,0.6329745054244995,0.3391902446746826,0.3391902446746826,1.0,1.0,-3.180994987487793,0.7744590640068054,2.4065358638763428,0.0592603385448455,0.9897627234458924,0.9897627234458924,0.0,224.01187133789065,203.0,47078.59375,0.0,3050.623291015625,1.0,280.3409423828125,283.403564453125,294.7320556640625,296.7321472167969,293.1499938964844,293.1499938964844,280.04998779296875,31033.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679234027862549,3.679257392883301,9.032503385242308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.2275390625,0.0,1528.478515625,1895.4371337890625,0.0,4300.0,0.9082403182983398,1.0,0.0,3.0,1.0,0.0
18122940,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7478325963020325,0.3276014924049377,0.300352931022644,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8668623566627502,0.5188900828361511,0.4962377846240997,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8961446285247803,0.5594440698623657,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7723582983016968,0.3624190986156463,0.3489345610141754,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6342406868934631,0.1972162276506424,0.9163613319396972,284.8684997558594,284.95001220703125,298.48748779296875,291.2484741210937,297.422119140625,297.07879638671875,284.86962890625,1.0,0.6255151033401489,0.3397684693336487,0.3397684693336487,1.0,1.0,-3.1476495265960693,0.7658818364143372,2.381767749786377,0.0582832284271717,0.8508312106132507,0.8508312106132507,0.0,218.1522521972656,206.0,47466.46484375,0.0,2949.09375,1.0,280.05694580078125,283.217529296875,294.78759765625,296.87481689453125,293.1499938964844,293.1499938964844,280.3500061035156,39142.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586731195449829,3.5867552757263184,8.584024726587813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.54931640625,0.0,1487.018798828125,1895.4371337890625,0.0,4300.0,0.8929364085197449,1.0,0.0,3.0,1.0,0.0
18123000,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7478325963020325,0.3276014924049377,0.300352931022644,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8668623566627502,0.5188900828361511,0.4962377846240997,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8961446285247803,0.5594440698623657,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7723582983016968,0.3624190986156463,0.3489345610141754,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6342406868934631,0.1972162276506424,0.9163613319396972,284.8684997558594,284.95001220703125,298.48748779296875,291.2484741210937,297.422119140625,297.07879638671875,284.86962890625,1.0,0.6255151033401489,0.3397684693336487,0.3397684693336487,1.0,1.0,-3.1476495265960693,0.7658818364143372,2.381767749786377,0.0582832284271717,0.8508312106132507,0.8508312106132507,0.0,218.1522521972656,206.0,47466.46484375,0.0,2949.09375,1.0,280.05694580078125,283.217529296875,294.78759765625,296.87481689453125,293.1499938964844,293.1499938964844,280.3500061035156,39142.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586731195449829,3.5867552757263184,8.584024726587813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.54931640625,0.0,1487.018798828125,1895.4371337890625,0.0,4300.0,0.8929364085197449,1.0,0.0,3.0,1.0,0.0
18123060,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7472812533378601,0.3252772390842438,0.297922819852829,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8663946986198425,0.5153812766075134,0.4925682246685028,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.897370457649231,0.556205689907074,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7720921635627747,0.3602041006088257,0.3465604782104492,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6332444548606873,0.195238396525383,0.9065127968788148,284.9800720214844,284.95001220703125,298.42919921875,291.21990966796875,297.4100036621094,297.0810852050781,284.9790344238281,1.0,0.6210858225822449,0.3405981659889221,0.3405981659889221,1.0,1.0,-3.121706485748291,0.7602662444114685,2.3614401817321777,0.0581964366137981,0.9297230839729308,0.9297230839729308,0.0,215.2995147705078,209.0,46294.72265625,0.0,2880.51171875,1.0,280.3417663574219,283.3590393066406,294.6794128417969,296.6458435058594,293.1499938964844,293.1499938964844,280.04998779296875,34083.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66771411895752,3.6677379608154297,8.976028311735718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.8154296875,0.0,1538.554443359375,1895.4371337890625,0.0,4300.0,0.9078842997550964,1.0,0.0,3.0,1.0,0.0
18123120,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7472812533378601,0.3252772390842438,0.297922819852829,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8663946986198425,0.5153812766075134,0.4925682246685028,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.897370457649231,0.556205689907074,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7720921635627747,0.3602041006088257,0.3465604782104492,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6332444548606873,0.195238396525383,0.9065127968788148,284.9800720214844,284.95001220703125,298.42919921875,291.21990966796875,297.4100036621094,297.0810852050781,284.9790344238281,1.0,0.6210858225822449,0.3405981659889221,0.3405981659889221,1.0,1.0,-3.121706485748291,0.7602662444114685,2.3614401817321777,0.0581964366137981,0.9297230839729308,0.9297230839729308,0.0,215.2995147705078,209.0,46294.72265625,0.0,2880.51171875,1.0,280.3417663574219,283.3590393066406,294.6794128417969,296.6458435058594,293.1499938964844,293.1499938964844,280.04998779296875,34083.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66771411895752,3.6677379608154297,8.976028311735718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.8154296875,0.0,1538.554443359375,1895.4371337890625,0.0,4300.0,0.9078842997550964,1.0,0.0,3.0,1.0,0.0
18123180,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7450165748596191,0.3222649991512298,0.2954418063163757,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8638693690299988,0.5111754536628723,0.4888611137866974,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8964415788650513,0.5568822026252747,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7699936628341675,0.357485681772232,0.3441882729530334,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6309266686439514,0.1930013447999954,0.897060215473175,284.8787841796875,284.95001220703125,298.36944580078125,291.1897888183594,297.38726806640625,297.0697937011719,284.8804016113281,1.0,0.618344247341156,0.3414278626441955,0.3414278626441955,1.0,1.0,-3.100863218307495,0.7562010288238525,2.3446621894836426,0.0587611608207225,0.8216744065284729,0.8216744065284729,0.0,214.8162078857422,212.0,46444.57421875,0.0,2835.67236328125,1.0,280.0584411621094,283.25177001953125,294.7074890136719,296.7337646484375,293.1499938964844,293.1499938964844,280.3500061035156,40790.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4732766151428223,3.473299980163574,8.049558459788386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.2158203125,0.0,1379.4095458984375,1895.4371337890625,0.0,4300.0,0.8701070547103882,1.0,0.0,3.0,1.0,0.0
18123240,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7450165748596191,0.3222649991512298,0.2954418063163757,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8638693690299988,0.5111754536628723,0.4888611137866974,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8964415788650513,0.5568822026252747,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7699936628341675,0.357485681772232,0.3441882729530334,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6309266686439514,0.1930013447999954,0.897060215473175,284.8787841796875,284.95001220703125,298.36944580078125,291.1897888183594,297.38726806640625,297.0697937011719,284.8804016113281,1.0,0.618344247341156,0.3414278626441955,0.3414278626441955,1.0,1.0,-3.100863218307495,0.7562010288238525,2.3446621894836426,0.0587611608207225,0.8216744065284729,0.8216744065284729,0.0,214.8162078857422,212.0,46444.57421875,0.0,2835.67236328125,1.0,280.0584411621094,283.25177001953125,294.7074890136719,296.7337646484375,293.1499938964844,293.1499938964844,280.3500061035156,40790.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4732766151428223,3.473299980163574,8.049558459788386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.2158203125,0.0,1379.4095458984375,1895.4371337890625,0.0,4300.0,0.8701070547103882,1.0,0.0,3.0,1.0,0.0
18123300,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7435657978057861,0.3211225569248199,0.2942419052124023,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8621959090232849,0.5094384551048279,0.4870375990867615,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.8961955308914185,0.558059811592102,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7685614824295044,0.3563704788684845,0.3430080711841583,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6294598579406738,0.1920019388198852,0.8922930955886841,284.99566650390625,284.95001220703125,298.33905029296875,291.1741943359375,297.3782043457031,297.0672302246094,284.99786376953125,1.0,0.6173809766769409,0.3418427109718323,0.3418427109718323,1.0,1.0,-3.091489553451538,0.7544839978218079,2.337005615234375,0.0590714700520038,0.8951417207717896,0.8951417207717896,0.0,215.075424194336,212.0,45517.12890625,0.0,2818.186767578125,1.0,280.2971496582031,283.39288330078125,294.6252136230469,296.5044860839844,293.1499938964844,293.1499938964844,280.3500061035156,35207.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5055155754089355,3.50553822517395,8.199684202736535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.43408203125,0.0,1372.5916748046875,1895.4371337890625,0.0,4300.0,0.8745472431182861,1.0,0.0,3.0,1.0,0.0
18123360,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7423560619354248,0.320098876953125,0.2933425009250641,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8607208132743835,0.5078414678573608,0.4855488538742065,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8959547281265259,0.5592443346977234,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7673158049583435,0.3553722500801086,0.3420745730400085,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6281434893608093,0.1910865753889084,0.8882202506065369,284.98785400390625,284.95001220703125,298.30841064453125,291.1582946777344,297.36993408203125,297.0658569335937,284.9864807128906,1.0,0.616693913936615,0.3422781825065613,0.3422781825065613,1.0,1.0,-3.0840210914611816,0.7534051537513733,2.330615997314453,0.0596146024763584,0.9046483039855956,0.9046483039855956,0.0,215.419189453125,215.0,45436.6875,0.0,2805.03564453125,1.0,280.3416442871094,283.3863525390625,294.5939636230469,296.50634765625,293.1499938964844,293.1499938964844,280.04998779296875,34007.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567817211151123,3.567840099334717,8.493730661029986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.38720703125,0.0,1429.0743408203125,1895.4371337890625,0.0,4300.0,0.8852599263191223,1.0,0.0,3.0,1.0,0.0
18123420,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7387529611587524,0.3171127438545227,0.2909724414348602,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8565264344215393,0.5036653280258179,0.4819644093513489,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8932430744171143,0.5634332299232483,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7637097835540771,0.352660208940506,0.3397975265979767,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6246603727340698,0.1888391971588134,0.8791302442550659,284.8933410644531,284.95001220703125,298.2463073730469,291.1256103515625,297.3420715332031,297.04833984375,284.8944702148437,1.0,0.6157321333885193,0.3431491255760193,0.3431491255760193,1.0,1.0,-3.0682356357574463,0.7509689331054688,2.317266702651977,0.0607089437544345,0.8096533417701721,0.8096533417701721,0.0,217.0874786376953,203.0,45623.58203125,0.0,2782.328369140625,1.0,280.059326171875,283.285400390625,294.6214904785156,296.59576416015625,293.1499938964844,293.1499938964844,280.3500061035156,40367.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3783318996429443,3.378354072570801,7.615491313117673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.52880859375,0.0,1281.65478515625,1895.4371337890625,0.0,4300.0,0.8490214347839355,1.0,0.0,3.0,1.0,0.0
18123480,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7387529611587524,0.3171127438545227,0.2909724414348602,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8565264344215393,0.5036653280258179,0.4819644093513489,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8932430744171143,0.5634332299232483,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7637097835540771,0.352660208940506,0.3397975265979767,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6246603727340698,0.1888391971588134,0.8791302442550659,284.8933410644531,284.95001220703125,298.2463073730469,291.1256103515625,297.3420715332031,297.04833984375,284.8944702148437,1.0,0.6157321333885193,0.3431491255760193,0.3431491255760193,1.0,1.0,-3.0682356357574463,0.7509689331054688,2.317266702651977,0.0607089437544345,0.8096533417701721,0.8096533417701721,0.0,217.0874786376953,203.0,45623.58203125,0.0,2782.328369140625,1.0,280.059326171875,283.285400390625,294.6214904785156,296.59576416015625,293.1499938964844,293.1499938964844,280.3500061035156,40367.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3783318996429443,3.378354072570801,7.615491313117673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.52880859375,0.0,1281.65478515625,1895.4371337890625,0.0,4300.0,0.8490214347839355,1.0,0.0,3.0,1.0,0.0
18123540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7386128902435303,0.3148281574249267,0.288674920797348,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8565146327018738,0.5001881718635559,0.4784301817417145,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.8919256329536438,0.5593252182006836,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7638089060783386,0.3503970205783844,0.3374519944190979,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6238896250724792,0.1868254840373993,0.8693023920059204,284.9841003417969,284.95001220703125,298.1833190917969,291.0918273925781,297.3222045898437,297.04205322265625,284.9828186035156,1.0,0.6102590560913086,0.3440200686454773,0.3440200686454773,1.0,1.0,-3.041666269302368,0.7451366782188416,2.296529531478882,0.0609485432505607,0.8836380839347839,0.8836380839347839,0.0,213.7684020996093,206.0,44572.59375,0.0,2712.7109375,1.0,280.3401184082031,283.40301513671875,294.5086975097656,296.3701171875,293.1499938964844,293.1499938964844,280.6499938964844,34068.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4787163734436035,3.47873854637146,8.074792390289076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.8544921875,0.0,1337.0494384765625,1895.4371337890625,0.0,4300.0,0.8654841780662537,1.0,0.0,3.0,1.0,0.0
18123600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7386128902435303,0.3148281574249267,0.288674920797348,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8565146327018738,0.5001881718635559,0.4784301817417145,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.8919256329536438,0.5593252182006836,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7638089060783386,0.3503970205783844,0.3374519944190979,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6238896250724792,0.1868254840373993,0.8693023920059204,284.9841003417969,284.95001220703125,298.1833190917969,291.0918273925781,297.3222045898437,297.04205322265625,284.9828186035156,1.0,0.6102590560913086,0.3440200686454773,0.3440200686454773,1.0,1.0,-3.041666269302368,0.7451366782188416,2.296529531478882,0.0609485432505607,0.8836380839347839,0.8836380839347839,0.0,213.7684020996093,206.0,44572.59375,0.0,2712.7109375,1.0,280.3401184082031,283.40301513671875,294.5086975097656,296.3701171875,293.1499938964844,293.1499938964844,280.6499938964844,34068.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4787163734436035,3.47873854637146,8.074792390289076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.8544921875,0.0,1337.0494384765625,1895.4371337890625,0.0,4300.0,0.8654841780662537,1.0,0.0,3.0,1.0,0.0
18123660,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7376193404197693,0.3127880394458771,0.2867940962314605,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8553364872932434,0.4969963133335113,0.4753681719303131,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.8917367458343506,0.5580931305885315,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7628716826438904,0.348346084356308,0.3354640901088714,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6224184036254883,0.1850261092185974,0.8609273433685303,285.0497131347656,284.95001220703125,298.11968994140625,291.0571594238281,297.3080749511719,297.04351806640625,285.0467529296875,1.0,0.6072947978973389,0.3448795974254608,0.3448795974254608,1.0,1.0,-3.0217714309692383,0.7413362264633179,2.280435085296631,0.0613882169127464,0.9909706711769104,0.9909706711769104,0.0,212.2915496826172,209.0,43774.46484375,0.0,2666.48193359375,1.0,280.6408996582031,283.49078369140625,294.4262390136719,296.22381591796875,293.1499938964844,293.1499938964844,280.3500061035156,30978.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676084041595459,3.67610764503479,9.017043680614734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.1396484375,0.0,1524.5458984375,1895.4371337890625,0.0,4300.0,0.9075285792350768,1.0,0.0,3.0,1.0,0.0
18123720,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7376193404197693,0.3127880394458771,0.2867940962314605,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8553364872932434,0.4969963133335113,0.4753681719303131,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.8917367458343506,0.5580931305885315,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7628716826438904,0.348346084356308,0.3354640901088714,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6224184036254883,0.1850261092185974,0.8609273433685303,285.0497131347656,284.95001220703125,298.11968994140625,291.0571594238281,297.3080749511719,297.04351806640625,285.0467529296875,1.0,0.6072947978973389,0.3448795974254608,0.3448795974254608,1.0,1.0,-3.0217714309692383,0.7413362264633179,2.280435085296631,0.0613882169127464,0.9909706711769104,0.9909706711769104,0.0,212.2915496826172,209.0,43774.46484375,0.0,2666.48193359375,1.0,280.6408996582031,283.49078369140625,294.4262390136719,296.22381591796875,293.1499938964844,293.1499938964844,280.3500061035156,30978.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676084041595459,3.67610764503479,9.017043680614734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.1396484375,0.0,1524.5458984375,1895.4371337890625,0.0,4300.0,0.9075285792350768,1.0,0.0,3.0,1.0,0.0
18123780,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7345033884048462,0.3094909489154815,0.2842247784137726,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8518081903457642,0.4924737215042114,0.4715549647808075,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8883917331695557,0.5607072114944458,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7598003149032593,0.3452962636947632,0.332940399646759,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6193029880523682,0.1826657801866531,0.8514729142189026,284.8731689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2792663574219,297.0257873535156,284.8745422363281,1.0,0.6054398417472839,0.3457390964031219,0.3457390964031219,1.0,1.0,-3.002846002578736,0.7377974390983582,2.2650485038757324,0.0620842985808849,0.8560125827789307,0.8560125827789307,0.0,212.9773864746093,197.0,44353.07421875,0.0,2633.676025390625,1.0,280.3569030761719,283.30133056640625,294.47711181640625,296.3669128417969,293.1499938964844,293.1499938964844,280.6499938964844,38813.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5973541736602783,3.5973780155181885,8.634946766505891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.27978515625,0.0,1496.1319580078125,1895.4371337890625,0.0,4300.0,0.8950614929199219,1.0,0.0,3.0,1.0,0.0
18123840,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7345033884048462,0.3094909489154815,0.2842247784137726,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8518081903457642,0.4924737215042114,0.4715549647808075,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8883917331695557,0.5607072114944458,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7598003149032593,0.3452962636947632,0.332940399646759,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6193029880523682,0.1826657801866531,0.8514729142189026,284.8731689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2792663574219,297.0257873535156,284.8745422363281,1.0,0.6054398417472839,0.3457390964031219,0.3457390964031219,1.0,1.0,-3.002846002578736,0.7377974390983582,2.2650485038757324,0.0620842985808849,0.8560125827789307,0.8560125827789307,0.0,212.9773864746093,197.0,44353.07421875,0.0,2633.676025390625,1.0,280.3569030761719,283.30133056640625,294.47711181640625,296.3669128417969,293.1499938964844,293.1499938964844,280.6499938964844,38813.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5973541736602783,3.5973780155181885,8.634946766505891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.27978515625,0.0,1496.1319580078125,1895.4371337890625,0.0,4300.0,0.8950614929199219,1.0,0.0,3.0,1.0,0.0
18123900,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7338529825210571,0.308124303817749,0.2827593982219696,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8511931300163269,0.4904713630676269,0.4694213569164276,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.8870066404342651,0.5594189167022705,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7592634558677673,0.34391850233078,0.3314616084098816,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6184420585632324,0.1815242320299148,0.845869779586792,284.99273681640625,284.95001220703125,298.0234375,291.0038452148437,297.2669372558594,297.0197448730469,284.9955749511719,1.0,0.6026949286460876,0.3461688458919525,0.3461688458919525,1.0,1.0,-2.9884679317474365,0.7344675064086914,2.254000425338745,0.0620676912367343,0.9295949339866638,0.9295949339866638,0.0,211.7099609375,197.0,43335.2734375,0.0,2599.8525390625,1.0,280.60009765625,283.4476928710937,294.3959045410156,296.13983154296875,293.1499938964844,293.1499938964844,280.6499938964844,34656.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626458406448364,3.6264820098876953,8.775234050517611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.4130859375,0.0,1497.1474609375,1895.4371337890625,0.0,4300.0,0.9007914662361144,1.0,0.0,3.0,1.0,0.0
18123960,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.73436439037323,0.3069675862789154,0.2816052734851837,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8518822193145752,0.4886890053749084,0.4676209688186645,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.8863668441772461,0.5558801293373108,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7598981261253357,0.3427067995071411,0.3302033543586731,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6184912919998169,0.1804897636175155,0.8407250642776489,284.9852600097656,284.95001220703125,297.9912414550781,290.9858093261719,297.2580871582031,297.0184020996094,284.9831848144531,1.0,0.5992827415466309,0.3466471433639526,0.3466471433639526,1.0,1.0,-2.972967624664306,0.7309026718139648,2.242064952850342,0.0619677007198333,0.938765823841095,0.938765823841095,0.0,209.169174194336,200.0,43164.12109375,0.0,2557.75,1.0,280.64263916015625,283.4413146972656,294.3633117675781,296.13824462890625,293.1499938964844,293.1499938964844,280.3500061035156,33762.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688480138778688,3.688504219055176,9.07795879356854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.30615234375,0.0,1559.4864501953125,1895.4371337890625,0.0,4300.0,0.9121291041374208,1.0,0.0,3.0,1.0,0.0
18124020,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7326006889343262,0.3037894964218139,0.2789457440376282,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8499956130981445,0.4842173159122467,0.4636330306529999,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8836355805397034,0.5549377202987671,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7582379579544067,0.3396234512329101,0.3274540603160858,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6163074374198914,0.1780773252248764,0.8302780389785767,284.8707275390625,284.95001220703125,297.9267883300781,290.9494323730469,297.2343444824219,297.00762939453125,284.872802734375,1.0,0.595683217048645,0.3476037085056305,0.3476037085056305,1.0,1.0,-2.9479727745056152,0.7256526350975037,2.222320079803467,0.0621514022350311,0.8198984265327454,0.8198984265327454,0.0,207.6775665283203,203.0,43281.95703125,0.0,2503.768310546875,1.0,280.3583068847656,283.3250427246094,294.38739013671875,296.2186584472656,293.1499938964844,293.1499938964844,280.6499938964844,41229.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482978343963623,3.483001708984375,8.094590384644107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.564453125,0.0,1392.5025634765625,1895.4371337890625,0.0,4300.0,0.8725300431251526,1.0,0.0,3.0,1.0,0.0
18124080,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7326006889343262,0.3037894964218139,0.2789457440376282,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8499956130981445,0.4842173159122467,0.4636330306529999,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8836355805397034,0.5549377202987671,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7582379579544067,0.3396234512329101,0.3274540603160858,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6163074374198914,0.1780773252248764,0.8302780389785767,284.8707275390625,284.95001220703125,297.9267883300781,290.9494323730469,297.2343444824219,297.00762939453125,284.872802734375,1.0,0.595683217048645,0.3476037085056305,0.3476037085056305,1.0,1.0,-2.9479727745056152,0.7256526350975037,2.222320079803467,0.0621514022350311,0.8198984265327454,0.8198984265327454,0.0,207.6775665283203,203.0,43281.95703125,0.0,2503.768310546875,1.0,280.3583068847656,283.3250427246094,294.38739013671875,296.2186584472656,293.1499938964844,293.1499938964844,280.6499938964844,41229.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482978343963623,3.483001708984375,8.094590384644107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.564453125,0.0,1392.5025634765625,1895.4371337890625,0.0,4300.0,0.8725300431251526,1.0,0.0,3.0,1.0,0.0
18124140,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7301617860794067,0.3014783859252929,0.2766859829425812,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8471545577049255,0.4806357324123382,0.4600574970245361,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8815038204193115,0.5564306378364563,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7557022571563721,0.3371574580669403,0.3249828517436981,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6133317947387695,0.1760002076625824,0.8206023573875427,284.9866943359375,284.95001220703125,297.86248779296875,290.9128112792969,297.2160339355469,297.0038146972656,284.98583984375,1.0,0.5934051871299744,0.3485603034496307,0.3485603034496307,1.0,1.0,-2.928144931793213,0.7219943404197693,2.206150770187378,0.062786228954792,0.9049808382987976,0.9049808382987976,0.0,207.71969604492188,191.0,42228.66796875,0.0,2467.605712890625,1.0,280.6409606933594,283.4667663574219,294.2648010253906,295.9802551269531,293.1499938964844,293.1499938964844,280.3500061035156,34168.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571798801422119,3.571821928024292,8.512699309903837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.021484375,0.0,1434.4874267578125,1895.4371337890625,0.0,4300.0,0.8865023255348206,1.0,0.0,3.0,1.0,0.0
18124200,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7301617860794067,0.3014783859252929,0.2766859829425812,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8471545577049255,0.4806357324123382,0.4600574970245361,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8815038204193115,0.5564306378364563,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7557022571563721,0.3371574580669403,0.3249828517436981,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6133317947387695,0.1760002076625824,0.8206023573875427,284.9866943359375,284.95001220703125,297.86248779296875,290.9128112792969,297.2160339355469,297.0038146972656,284.98583984375,1.0,0.5934051871299744,0.3485603034496307,0.3485603034496307,1.0,1.0,-2.928144931793213,0.7219943404197693,2.206150770187378,0.062786228954792,0.9049808382987976,0.9049808382987976,0.0,207.71969604492188,191.0,42228.66796875,0.0,2467.605712890625,1.0,280.6409606933594,283.4667663574219,294.2648010253906,295.9802551269531,293.1499938964844,293.1499938964844,280.3500061035156,34168.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571798801422119,3.571821928024292,8.512699309903837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.021484375,0.0,1434.4874267578125,1895.4371337890625,0.0,4300.0,0.8865023255348206,1.0,0.0,3.0,1.0,0.0
18124260,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7301061153411865,0.2983841896057129,0.2740263044834137,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8473436832427979,0.4762422144412994,0.4560658633708954,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.8780606389045715,0.5512183904647827,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7558927536010742,0.3341118693351745,0.3221880197525024,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6125547885894775,0.1736209988594055,0.8099208474159241,284.8835754394531,284.95001220703125,297.79852294921875,290.8760986328125,297.19317626953125,296.9941711425781,284.88531494140625,1.0,0.5870373845100403,0.3496365547180176,0.3496365547180176,1.0,1.0,-2.897706985473633,0.7152262926101685,2.182480573654175,0.0630084127187728,0.8007868528366089,0.8007868528366089,0.0,203.736083984375,194.0,42245.92578125,0.0,2392.83349609375,1.0,280.359130859375,283.36248779296875,294.2862854003906,296.0557861328125,293.1499938964844,293.1499938964844,280.6499938964844,41268.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.359013319015503,3.3590357303619385,7.528644232479564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.17626953125,0.0,1269.1683349609375,1895.4371337890625,0.0,4300.0,0.8454470634460449,1.0,0.0,3.0,1.0,0.0
18124320,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7301061153411865,0.2983841896057129,0.2740263044834137,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8473436832427979,0.4762422144412994,0.4560658633708954,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.8780606389045715,0.5512183904647827,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7558927536010742,0.3341118693351745,0.3221880197525024,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6125547885894775,0.1736209988594055,0.8099208474159241,284.8835754394531,284.95001220703125,297.79852294921875,290.8760986328125,297.19317626953125,296.9941711425781,284.88531494140625,1.0,0.5870373845100403,0.3496365547180176,0.3496365547180176,1.0,1.0,-2.897706985473633,0.7152262926101685,2.182480573654175,0.0630084127187728,0.8007868528366089,0.8007868528366089,0.0,203.736083984375,194.0,42245.92578125,0.0,2392.83349609375,1.0,280.359130859375,283.36248779296875,294.2862854003906,296.0557861328125,293.1499938964844,293.1499938964844,280.6499938964844,41268.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.359013319015503,3.3590357303619385,7.528644232479564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.17626953125,0.0,1269.1683349609375,1895.4371337890625,0.0,4300.0,0.8454470634460449,1.0,0.0,3.0,1.0,0.0
18124380,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.728926956653595,0.2960631549358368,0.2717147469520569,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8460439443588257,0.4726299345493316,0.452419251203537,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.876482367515564,0.5494431853294373,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7547298073768616,0.3316074907779693,0.3196326196193695,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6106043457984924,0.1715506017208099,0.799984872341156,284.985107421875,284.95001220703125,297.735107421875,290.8394775390625,297.1776123046875,296.9938659667969,284.984130859375,1.0,0.5833061933517456,0.3507128059864044,0.3507128059864044,1.0,1.0,-2.8733813762664795,0.710379958152771,2.163001537322998,0.0633502528071403,0.8790144920349121,0.8790144920349121,0.0,201.8455505371093,197.0,41214.77734375,0.0,2340.40087890625,1.0,280.639892578125,283.4893493652344,294.16241455078125,295.81622314453125,293.1499938964844,293.1499938964844,280.95001220703125,34108.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4570319652557373,3.4570536613464355,7.974437608027074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.40576171875,0.0,1315.4871826171875,1895.4371337890625,0.0,4300.0,0.8607221245765686,1.0,0.0,3.0,1.0,0.0
18124440,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.728926956653595,0.2960631549358368,0.2717147469520569,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8460439443588257,0.4726299345493316,0.452419251203537,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.876482367515564,0.5494431853294373,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7547298073768616,0.3316074907779693,0.3196326196193695,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6106043457984924,0.1715506017208099,0.799984872341156,284.985107421875,284.95001220703125,297.735107421875,290.8394775390625,297.1776123046875,296.9938659667969,284.984130859375,1.0,0.5833061933517456,0.3507128059864044,0.3507128059864044,1.0,1.0,-2.8733813762664795,0.710379958152771,2.163001537322998,0.0633502528071403,0.8790144920349121,0.8790144920349121,0.0,201.8455505371093,197.0,41214.77734375,0.0,2340.40087890625,1.0,280.639892578125,283.4893493652344,294.16241455078125,295.81622314453125,293.1499938964844,293.1499938964844,280.95001220703125,34108.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4570319652557373,3.4570536613464355,7.974437608027074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.40576171875,0.0,1315.4871826171875,1895.4371337890625,0.0,4300.0,0.8607221245765686,1.0,0.0,3.0,1.0,0.0
18124500,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7280235290527344,0.2950131297111511,0.2707189917564392,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8449712991714478,0.4709550738334656,0.4507805705070495,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,0.8756540417671204,0.5496362447738647,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7537779211997986,0.3304578065872192,0.3185021877288818,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6093278527259827,0.1705929189920425,0.7955538034439087,285.0775451660156,284.95001220703125,297.7036437988281,290.8212585449219,297.1703491210937,296.9942932128906,285.0800170898437,1.0,0.5820437669754028,0.351250946521759,0.351250946521759,1.0,1.0,-2.863759756088257,0.7087466716766357,2.155013084411621,0.0638120546936988,0.9664012789726256,0.9664012789726256,0.0,201.5848693847656,197.0,40404.08984375,0.0,2322.24169921875,1.0,280.89459228515625,283.60577392578125,294.09381103515625,295.6369323730469,293.1499938964844,293.1499938964844,280.95001220703125,31142.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5516908168792725,3.551712989807129,8.417121080128709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.90478515625,0.0,1391.1551513671875,1895.4371337890625,0.0,4300.0,0.8810426592826843,1.0,0.0,3.0,1.0,0.0
