time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124560,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7270359396934509,0.2939797043800354,0.2698380649089813,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8437681198120117,0.4693063497543335,0.4492767751216888,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.8746452927589417,0.5502630472183228,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7527149319648743,0.3293341994285583,0.3174761235713959,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6079628467559814,0.1696641594171524,0.7914687395095825,285.0594177246094,284.95001220703125,297.6723937988281,290.8031005859375,297.1630859375,296.99468994140625,285.0559997558594,1.0,0.5811084508895874,0.3518342971801758,0.3518342971801758,1.0,1.0,-2.855501890182495,0.7076519131660461,2.1478500366210938,0.0645158290863037,0.9951968789100648,0.9951968789100648,0.0,201.61083984375,200.0,40439.74609375,0.0,2307.94970703125,1.0,280.9414978027344,283.5824584960937,294.0743103027344,295.6658020019531,293.1499938964844,293.1499938964844,280.6499938964844,30634.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6658453941345215,3.6658685207366943,8.966884479377768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.416015625,0.0,1510.551025390625,1895.4371337890625,0.0,4300.0,0.9048861861228944,1.0,0.0,3.0,1.0,0.0
18124620,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7233940958976746,0.2906479835510254,0.2672710418701172,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8396817445755005,0.4646631777286529,0.4453823268413543,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.869188129901886,0.5539345741271973,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7490662932395935,0.3260909914970398,0.3147941529750824,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6038288474082947,0.1672542542219162,0.7818496227264404,284.87371826171875,284.95001220703125,297.6106262207031,290.76715087890625,297.1407775878906,296.98492431640625,284.8750915527344,1.0,0.5797543525695801,0.3530009984970093,0.3530009984970093,1.0,1.0,-2.837368488311768,0.7049275636672974,2.13244104385376,0.0658472925424575,0.8583004474639893,0.8583004474639893,0.0,202.9210357666016,188.0,41098.7578125,0.0,2282.857421875,1.0,280.6568908691406,283.3832092285156,294.1281433105469,295.8135681152344,293.1499938964844,293.1499938964844,280.95001220703125,38561.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6000545024871826,3.6000783443450928,8.647915592518984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.15087890625,0.0,1497.2132568359375,1895.4371337890625,0.0,4300.0,0.8953971862792969,1.0,0.0,3.0,1.0,0.0
18124680,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7233940958976746,0.2906479835510254,0.2672710418701172,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8396817445755005,0.4646631777286529,0.4453823268413543,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.869188129901886,0.5539345741271973,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7490662932395935,0.3260909914970398,0.3147941529750824,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6038288474082947,0.1672542542219162,0.7818496227264404,284.87371826171875,284.95001220703125,297.6106262207031,290.76715087890625,297.1407775878906,296.98492431640625,284.8750915527344,1.0,0.5797543525695801,0.3530009984970093,0.3530009984970093,1.0,1.0,-2.837368488311768,0.7049275636672974,2.13244104385376,0.0658472925424575,0.8583004474639893,0.8583004474639893,0.0,202.9210357666016,188.0,41098.7578125,0.0,2282.857421875,1.0,280.6568908691406,283.3832092285156,294.1281433105469,295.8135681152344,293.1499938964844,293.1499938964844,280.95001220703125,38561.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6000545024871826,3.6000783443450928,8.647915592518984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.15087890625,0.0,1497.2132568359375,1895.4371337890625,0.0,4300.0,0.8953971862792969,1.0,0.0,3.0,1.0,0.0
18124740,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7227617502212524,0.2880123555660248,0.2645745277404785,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8391768336296082,0.4606736898422241,0.441283643245697,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8647086024284363,0.5498870611190796,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7485750913619995,0.323256105184555,0.3118525743484497,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6023226380348206,0.1649937778711319,0.7708609104156494,284.9908752441406,284.95001220703125,297.54998779296875,290.73175048828125,297.1234436035156,296.9816589355469,284.98907470703125,1.0,0.5738597512245178,0.3541676998138428,0.3541676998138428,1.0,1.0,-2.807607412338257,0.6984168291091919,2.1091904640197754,0.0660817325115203,0.9468531012535096,0.9468531012535096,0.0,199.63414001464844,176.0,39967.44140625,0.0,2216.17236328125,1.0,280.9419250488281,283.5261535644531,294.0148620605469,295.5904541015625,293.1499938964844,293.1499938964844,280.6499938964844,33532.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698310852050781,3.698334932327272,9.126413260673872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.5791015625,0.0,1568.8798828125,1895.4371337890625,0.0,4300.0,0.914341390132904,1.0,0.0,3.0,1.0,0.0
18124800,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7227617502212524,0.2880123555660248,0.2645745277404785,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8391768336296082,0.4606736898422241,0.441283643245697,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8647086024284363,0.5498870611190796,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7485750913619995,0.323256105184555,0.3118525743484497,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6023226380348206,0.1649937778711319,0.7708609104156494,284.9908752441406,284.95001220703125,297.54998779296875,290.73175048828125,297.1234436035156,296.9816589355469,284.98907470703125,1.0,0.5738597512245178,0.3541676998138428,0.3541676998138428,1.0,1.0,-2.807607412338257,0.6984168291091919,2.1091904640197754,0.0660817325115203,0.9468531012535096,0.9468531012535096,0.0,199.63414001464844,176.0,39967.44140625,0.0,2216.17236328125,1.0,280.9419250488281,283.5261535644531,294.0148620605469,295.5904541015625,293.1499938964844,293.1499938964844,280.6499938964844,33532.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698310852050781,3.698334932327272,9.126413260673872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.5791015625,0.0,1568.8798828125,1895.4371337890625,0.0,4300.0,0.914341390132904,1.0,0.0,3.0,1.0,0.0
18124860,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7241014242172241,0.2847176194190979,0.261656790971756,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8410594463348389,0.4559780955314636,0.4369244873523712,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.8606693744659424,0.5405967831611633,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7502106428146362,0.319899708032608,0.3086836040019989,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6026940941810608,0.1624685972929,0.7591109275817871,284.85821533203125,284.95001220703125,297.4906921386719,290.6971130371094,297.1059265136719,296.9779663085937,284.8609313964844,1.0,0.5653578639030457,0.3553138375282287,0.3553138375282287,1.0,1.0,-2.769775867462158,0.6891855597496033,2.0805904865264893,0.0653623789548873,0.8147749304771423,0.8147749304771423,0.0,193.28797912597656,179.0,39987.86328125,0.0,2122.8974609375,1.0,280.65753173828125,283.3955078125,294.04217529296875,295.6716003417969,293.1499938964844,293.1499938964844,280.95001220703125,41920.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484959125518799,3.48498272895813,8.103799586933746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.79931640625,0.0,1399.4844970703125,1895.4371337890625,0.0,4300.0,0.8732665181159973,1.0,0.0,3.0,1.0,0.0
18124920,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7241014242172241,0.2847176194190979,0.261656790971756,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8410594463348389,0.4559780955314636,0.4369244873523712,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.8606693744659424,0.5405967831611633,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7502106428146362,0.319899708032608,0.3086836040019989,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6026940941810608,0.1624685972929,0.7591109275817871,284.85821533203125,284.95001220703125,297.4906921386719,290.6971130371094,297.1059265136719,296.9779663085937,284.8609313964844,1.0,0.5653578639030457,0.3553138375282287,0.3553138375282287,1.0,1.0,-2.769775867462158,0.6891855597496033,2.0805904865264893,0.0653623789548873,0.8147749304771423,0.8147749304771423,0.0,193.28797912597656,179.0,39987.86328125,0.0,2122.8974609375,1.0,280.65753173828125,283.3955078125,294.04217529296875,295.6716003417969,293.1499938964844,293.1499938964844,280.95001220703125,41920.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484959125518799,3.48498272895813,8.103799586933746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.79931640625,0.0,1399.4844970703125,1895.4371337890625,0.0,4300.0,0.8732665181159973,1.0,0.0,3.0,1.0,0.0
18124980,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7237739562988281,0.2823175191879272,0.259171575307846,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.840818464756012,0.4522024095058441,0.4330116510391235,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8589392304420471,0.5362421870231628,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7499159574508667,0.3171663880348205,0.3058218657970428,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6013307571411133,0.1603010147809982,0.7483755350112915,284.9804992675781,284.95001220703125,297.43292236328125,290.66339111328125,297.091552734375,296.9777526855469,284.97955322265625,1.0,0.5601471066474915,0.3564599752426147,0.3564599752426147,1.0,1.0,-2.740495204925537,0.6826632022857666,2.0578320026397705,0.0651151910424232,0.8983123898506165,0.8983123898506165,0.0,189.91940307617188,182.0,38802.296875,0.0,2059.4326171875,1.0,280.9408874511719,283.54473876953125,293.9126892089844,295.419677734375,293.1499938964844,293.1499938964844,281.25,34463.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5615580081939697,3.5615808963775635,8.463955509796506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.20166015625,0.0,1425.7603759765625,1895.4371337890625,0.0,4300.0,0.8843889236450195,1.0,0.0,3.0,1.0,0.0
18125040,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7237739562988281,0.2823175191879272,0.259171575307846,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.840818464756012,0.4522024095058441,0.4330116510391235,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8589392304420471,0.5362421870231628,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7499159574508667,0.3171663880348205,0.3058218657970428,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6013307571411133,0.1603010147809982,0.7483755350112915,284.9804992675781,284.95001220703125,297.43292236328125,290.66339111328125,297.091552734375,296.9777526855469,284.97955322265625,1.0,0.5601471066474915,0.3564599752426147,0.3564599752426147,1.0,1.0,-2.740495204925537,0.6826632022857666,2.0578320026397705,0.0651151910424232,0.8983123898506165,0.8983123898506165,0.0,189.91940307617188,182.0,38802.296875,0.0,2059.4326171875,1.0,280.9408874511719,283.54473876953125,293.9126892089844,295.419677734375,293.1499938964844,293.1499938964844,281.25,34463.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5615580081939697,3.5615808963775635,8.463955509796506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.20166015625,0.0,1425.7603759765625,1895.4371337890625,0.0,4300.0,0.8843889236450195,1.0,0.0,3.0,1.0,0.0
18125100,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7232295870780945,0.2812755405902862,0.2581556141376495,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8401779532432556,0.4504989087581634,0.4313149154186249,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.8581218123435974,0.535433292388916,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7493086457252502,0.3159360885620117,0.3045883178710937,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.6002800464630127,0.1593219488859176,0.7437220215797424,285.0816650390625,284.95001220703125,297.4046936035156,290.6469116210937,297.0853271484375,296.9787292480469,285.08544921875,1.0,0.5583467483520508,0.3570330142974853,0.3570330142974853,1.0,1.0,-2.729184865951538,0.6804566383361816,2.0487284660339355,0.0653739497065544,0.9909867644309998,0.9909867644309998,0.0,189.08615112304688,182.0,37906.44140625,0.0,2037.3990478515625,1.0,281.197509765625,283.6725158691406,293.84063720703125,295.2325439453125,293.1499938964844,293.1499938964844,281.25,31586.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647238254547119,3.647261381149292,8.876087349563022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.6611328125,0.0,1497.1014404296875,1895.4371337890625,0.0,4300.0,0.902844786643982,1.0,0.0,3.0,1.0,0.0
18125160,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7225520014762878,0.2802819609642029,0.2572798132896423,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8393411636352539,0.4488574862480163,0.4297836422920227,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.8571693301200867,0.5352235436439514,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7485306262969971,0.3147557079792022,0.3034800589084625,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.5990971326828003,0.1583892256021499,0.7394953370094299,285.0745544433594,284.95001220703125,297.3768920898437,290.6307067871094,297.0796203613281,296.98016357421875,285.0721740722656,1.0,0.5569795370101929,0.3577495813369751,0.3577495813369751,1.0,1.0,-2.7196266651153564,0.6791478991508484,2.040478706359864,0.0661483854055404,1.0,1.0,0.0,188.63233947753903,185.0,37847.73828125,0.0,2020.0546875,1.0,281.241943359375,283.6609802246094,293.8193664550781,295.2541809082031,293.1499938964844,293.1499938964844,280.95001220703125,31544.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743053674697876,3.743077754974365,9.348574963041756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.67041015625,0.0,1604.9912109375,1895.4371337890625,0.0,4300.0,0.9228118658065796,1.0,0.0,3.0,1.0,0.0
18125220,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7193160653114319,0.2770252227783203,0.2547689080238342,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8357774615287781,0.4442351162433624,0.4258931577205658,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8518193960189819,0.5376236438751221,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7452739477157593,0.3114163279533386,0.3006836473941803,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.595120370388031,0.1559761762619018,0.7297572493553162,284.875,284.95001220703125,297.32281494140625,290.59930419921875,297.0649108886719,296.9783020019531,284.8756103515625,1.0,0.555018961429596,0.3591827154159546,0.3591827154159546,1.0,1.0,-2.699758768081665,0.6762886047363281,2.023470163345337,0.0677270367741584,0.8821640014648438,0.8821640014648438,0.0,189.1884155273437,173.0,38565.734375,0.0,1991.219482421875,1.0,280.9563903808594,283.444580078125,293.87469482421875,295.40234375,293.1499938964844,293.1499938964844,281.25,38006.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7028088569641113,3.702833652496338,9.14862539502792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.650390625,0.0,1607.9453125,1895.4371337890625,0.0,4300.0,0.917854070663452,1.0,0.0,3.0,1.0,0.0
18125280,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7193160653114319,0.2770252227783203,0.2547689080238342,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8357774615287781,0.4442351162433624,0.4258931577205658,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8518193960189819,0.5376236438751221,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7452739477157593,0.3114163279533386,0.3006836473941803,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.595120370388031,0.1559761762619018,0.7297572493553162,284.875,284.95001220703125,297.32281494140625,290.59930419921875,297.0649108886719,296.9783020019531,284.8756103515625,1.0,0.555018961429596,0.3591827154159546,0.3591827154159546,1.0,1.0,-2.699758768081665,0.6762886047363281,2.023470163345337,0.0677270367741584,0.8821640014648438,0.8821640014648438,0.0,189.1884155273437,173.0,38565.734375,0.0,1991.219482421875,1.0,280.9563903808594,283.444580078125,293.87469482421875,295.40234375,293.1499938964844,293.1499938964844,281.25,38006.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7028088569641113,3.702833652496338,9.14862539502792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.650390625,0.0,1607.9453125,1895.4371337890625,0.0,4300.0,0.917854070663452,1.0,0.0,3.0,1.0,0.0
18125340,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7188724875450134,0.2743569314479828,0.252026617527008,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8355169296264648,0.4401774108409881,0.4217082560062408,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.8472318649291992,0.5328720808029175,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7449126243591309,0.3084129393100738,0.2975691556930542,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.5935806632041931,0.1536388248205185,0.7183905243873596,285.0020446777344,284.95001220703125,297.2708435058594,290.5692749023437,297.0508728027344,296.97674560546875,284.9996337890625,1.0,0.5486720204353333,0.3606158494949341,0.3606158494949341,1.0,1.0,-2.668334007263184,0.6695823669433594,1.998751640319824,0.0681342780590057,0.980106770992279,0.980106770992279,0.0,185.59405517578125,176.0,37354.47265625,0.0,1925.939208984375,1.0,281.2434997558594,283.59796142578125,293.7606811523437,295.1762084960937,293.1499938964844,293.1499938964844,280.95001220703125,33428.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795163154602051,3.795188188552856,9.610681672711507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.48828125,0.0,1680.7398681640625,1895.4371337890625,0.0,4300.0,0.9359742403030396,1.0,0.0,3.0,1.0,0.0
18125400,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7188724875450134,0.2743569314479828,0.252026617527008,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8355169296264648,0.4401774108409881,0.4217082560062408,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.8472318649291992,0.5328720808029175,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7449126243591309,0.3084129393100738,0.2975691556930542,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.5935806632041931,0.1536388248205185,0.7183905243873596,285.0020446777344,284.95001220703125,297.2708435058594,290.5692749023437,297.0508728027344,296.97674560546875,284.9996337890625,1.0,0.5486720204353333,0.3606158494949341,0.3606158494949341,1.0,1.0,-2.668334007263184,0.6695823669433594,1.998751640319824,0.0681342780590057,0.980106770992279,0.980106770992279,0.0,185.59405517578125,176.0,37354.47265625,0.0,1925.939208984375,1.0,281.2434997558594,283.59796142578125,293.7606811523437,295.1762084960937,293.1499938964844,293.1499938964844,280.95001220703125,33428.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795163154602051,3.795188188552856,9.610681672711507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.48828125,0.0,1680.7398681640625,1895.4371337890625,0.0,4300.0,0.9359742403030396,1.0,0.0,3.0,1.0,0.0
18125460,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7168117165565491,0.2710393965244293,0.2492809444665908,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8334241509437561,0.4354525208473205,0.4175082445144653,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.841847836971283,0.5318215489387512,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7429026365280151,0.3049030005931854,0.2944459617137909,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.5904834270477295,0.15105801820755,0.70725017786026,284.8470764160156,284.95001220703125,297.22119140625,290.54083251953125,297.0356750488281,296.9729919433594,284.8501892089844,1.0,0.5448546409606934,0.3619444072246551,0.3619444072246551,1.0,1.0,-2.6415786743164062,0.6640968322753906,1.977481722831726,0.0684994980692863,0.8342750668525696,0.8342750668525696,0.0,184.1088714599609,164.0,37585.08984375,0.0,1878.48193359375,1.0,280.9564819335937,283.4425048828125,293.7973937988281,295.2732849121094,293.1499938964844,293.1499938964844,281.25,41760.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606570482254028,3.606595039367676,8.67924825342925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.072265625,0.0,1527.9742431640625,1895.4371337890625,0.0,4300.0,0.8994333148002625,1.0,0.0,3.0,1.0,0.0
18125520,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7168117165565491,0.2710393965244293,0.2492809444665908,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8334241509437561,0.4354525208473205,0.4175082445144653,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.841847836971283,0.5318215489387512,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7429026365280151,0.3049030005931854,0.2944459617137909,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.5904834270477295,0.15105801820755,0.70725017786026,284.8470764160156,284.95001220703125,297.22119140625,290.54083251953125,297.0356750488281,296.9729919433594,284.8501892089844,1.0,0.5448546409606934,0.3619444072246551,0.3619444072246551,1.0,1.0,-2.6415786743164062,0.6640968322753906,1.977481722831726,0.0684994980692863,0.8342750668525696,0.8342750668525696,0.0,184.1088714599609,164.0,37585.08984375,0.0,1878.48193359375,1.0,280.9564819335937,283.4425048828125,293.7973937988281,295.2732849121094,293.1499938964844,293.1499938964844,281.25,41760.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606570482254028,3.606595039367676,8.67924825342925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.072265625,0.0,1527.9742431640625,1895.4371337890625,0.0,4300.0,0.8994333148002625,1.0,0.0,3.0,1.0,0.0
18125580,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7175174355506897,0.2685318291187286,0.2466332614421844,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8344511389732361,0.431569904088974,0.4134392142295837,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8380991816520691,0.5245628356933594,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7436085343360901,0.3019373416900635,0.2913056015968323,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5898271203041077,0.148732528090477,0.6955886483192444,284.9842529296875,284.95001220703125,297.1741027832031,290.5140991210937,297.0232238769531,296.9721069335937,284.9828186035156,1.0,0.5372750759124756,0.3632729649543762,0.3632729649543762,1.0,1.0,-2.607008934020996,0.6559484004974365,1.95106041431427,0.0681453347206115,0.9263511300086976,0.9263511300086976,0.0,179.1650390625,167.0,36334.484375,0.0,1804.879638671875,1.0,281.2418212890625,283.60595703125,293.6726989746094,295.0277099609375,293.1499938964844,293.1499938964844,280.95001220703125,34456.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674006462097168,3.674030542373657,9.006853929349745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.75537109375,0.0,1548.419677734375,1895.4371337890625,0.0,4300.0,0.9095982313156128,1.0,0.0,3.0,1.0,0.0
18125640,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7175174355506897,0.2685318291187286,0.2466332614421844,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8344511389732361,0.431569904088974,0.4134392142295837,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8380991816520691,0.5245628356933594,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7436085343360901,0.3019373416900635,0.2913056015968323,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5898271203041077,0.148732528090477,0.6955886483192444,284.9842529296875,284.95001220703125,297.1741027832031,290.5140991210937,297.0232238769531,296.9721069335937,284.9828186035156,1.0,0.5372750759124756,0.3632729649543762,0.3632729649543762,1.0,1.0,-2.607008934020996,0.6559484004974365,1.95106041431427,0.0681453347206115,0.9263511300086976,0.9263511300086976,0.0,179.1650390625,167.0,36334.484375,0.0,1804.879638671875,1.0,281.2418212890625,283.60595703125,293.6726989746094,295.0277099609375,293.1499938964844,293.1499938964844,280.95001220703125,34456.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674006462097168,3.674030542373657,9.006853929349745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.75537109375,0.0,1548.419677734375,1895.4371337890625,0.0,4300.0,0.9095982313156128,1.0,0.0,3.0,1.0,0.0
18125700,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7173910737037659,0.2670600116252899,0.2454518377780914,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8343575596809387,0.4293818771839142,0.4115369617938995,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.8361774682998657,0.5223370790481567,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7434379458427429,0.3003013730049133,0.2898582220077514,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.589049756526947,0.1475315690040588,0.6902790069580078,284.8464050292969,284.95001220703125,297.15155029296875,290.50146484375,297.0170593261719,296.971435546875,284.8396911621094,1.0,0.5347578525543213,0.3639372587203979,0.3639372587203979,1.0,1.0,-2.592502355575561,0.6527727246284485,1.9397294521331787,0.06810113042593,0.8250795006752014,0.8250795006752014,0.0,177.5239715576172,167.0,36870.88671875,0.0,1776.4105224609375,1.0,280.99737548828125,283.44873046875,293.7156677246094,295.1892395019531,293.1499938964844,293.1499938964844,280.95001220703125,39559.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606862545013428,3.606886863708496,8.680655128046055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.396484375,0.0,1512.020263671875,1895.4371337890625,0.0,4300.0,0.895301103591919,1.0,0.0,3.0,1.0,0.0
18125760,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7162669897079468,0.2654007971286773,0.2439908981323242,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8332473635673523,0.4270163178443908,0.4093338251113891,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.833666205406189,0.5217640399932861,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7423516511917114,0.2985097765922546,0.2881956398487091,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.5873958468437195,0.146237775683403,0.6845470666885376,284.86297607421875,284.95001220703125,297.1297302246094,290.48931884765625,297.0103454589844,296.9697570800781,284.86688232421875,1.0,0.5326683521270752,0.364715427160263,0.364715427160263,1.0,1.0,-2.5785253047943115,0.6500077843666077,1.928517460823059,0.0684319734573364,0.8016581535339355,0.8016581535339355,0.0,176.7559356689453,170.0,36364.91015625,0.0,1752.8031005859375,1.0,280.9578857421875,283.4906616210937,293.7019958496094,295.1050109863281,293.1499938964844,293.1499938964844,281.25,42755.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424443483352661,3.424466371536255,7.824800718481129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.201171875,0.0,1343.8309326171875,1895.4371337890625,0.0,4300.0,0.8608611226081848,1.0,0.0,3.0,1.0,0.0
18125820,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.713837206363678,0.2630145847797394,0.2416397184133529,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8306639194488525,0.4232463538646698,0.4055646061897278,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8296142816543579,0.5221439003944397,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7398354411125183,0.2956016957759857,0.2852917909622192,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5837043523788452,0.1440041065216064,0.6741091012954712,284.992431640625,284.95001220703125,297.0882873535156,290.4665832519531,297.00030517578125,296.97021484375,284.9913635253906,1.0,0.5296925902366638,0.3662717938423157,0.3662717938423157,1.0,1.0,-2.5555901527404785,0.6461309194564819,1.9094592332839968,0.0695697292685508,0.8957546353340149,0.8957546353340149,0.0,176.1739959716797,173.0,35361.296875,0.0,1717.4752197265625,1.0,281.24041748046875,283.6400451660156,293.5807189941406,294.8711242675781,293.1499938964844,293.1499938964844,281.54998779296875,34000.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522233486175537,3.5222558975219727,8.278079803858418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.98974609375,0.0,1381.1739501953125,1895.4371337890625,0.0,4300.0,0.8752956390380859,1.0,0.0,3.0,1.0,0.0
18125880,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.713837206363678,0.2630145847797394,0.2416397184133529,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8306639194488525,0.4232463538646698,0.4055646061897278,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8296142816543579,0.5221439003944397,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7398354411125183,0.2956016957759857,0.2852917909622192,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5837043523788452,0.1440041065216064,0.6741091012954712,284.992431640625,284.95001220703125,297.0882873535156,290.4665832519531,297.00030517578125,296.97021484375,284.9913635253906,1.0,0.5296925902366638,0.3662717938423157,0.3662717938423157,1.0,1.0,-2.5555901527404785,0.6461309194564819,1.9094592332839968,0.0695697292685508,0.8957546353340149,0.8957546353340149,0.0,176.1739959716797,173.0,35361.296875,0.0,1717.4752197265625,1.0,281.24041748046875,283.6400451660156,293.5807189941406,294.8711242675781,293.1499938964844,293.1499938964844,281.54998779296875,34000.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522233486175537,3.5222558975219727,8.278079803858418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.98974609375,0.0,1381.1739501953125,1895.4371337890625,0.0,4300.0,0.8752956390380859,1.0,0.0,3.0,1.0,0.0
18125940,296.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.7111037373542786,0.0,0.2397913187742233,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.8276177048683167,0.0,0.4023213684558868,296.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.0,0.5241305232048035,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.7369560599327087,0.0,0.2828080952167511,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.5796893239021301,0.0,0.6649918556213379,285.09295654296875,294.1499938964844,297.04998779296875,290.4460754394531,296.992431640625,296.9725341796875,285.0906982421875,0.0,0.0,0.3678281605243683,0.3678281605243683,1.0,1.0,-2.537917375564575,0.6439464688301086,1.8939708471298216,0.0712743923068046,0.0,0.0,0.0,176.60043334960938,60.0,34486.6796875,0.0,1694.3790283203125,0.0,281.5416564941406,283.7589416503906,293.49884033203125,294.7237243652344,293.1499938964844,293.1499938964844,278.1499938964844,31223.427734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7208902835845934,3.720914125442505,9.23819243325852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1577.043701171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.7111037373542786,0.0,0.2397913187742233,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.8276177048683167,0.0,0.4023213684558868,296.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.0,0.5241305232048035,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.7369560599327087,0.0,0.2828080952167511,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.5796893239021301,0.0,0.6649918556213379,285.09295654296875,294.1499938964844,297.04998779296875,290.4460754394531,296.992431640625,296.9725341796875,285.0906982421875,0.0,0.0,0.3678281605243683,0.3678281605243683,1.0,1.0,-2.537917375564575,0.6439464688301086,1.8939708471298216,0.0712743923068046,0.0,0.0,0.0,176.60043334960938,60.0,34486.6796875,0.0,1694.3790283203125,0.0,281.5416564941406,283.7589416503906,293.49884033203125,294.7237243652344,293.1499938964844,293.1499938964844,278.1499938964844,31223.427734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7208902835845934,3.720914125442505,9.23819243325852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1577.043701171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0008247260702773,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.3585531115531921,0.0,0.0008684846106916,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.3585531115531921,0.0,0.000641462393105,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.0008684784406796,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0041196355596184,285.692626953125,294.1499938964844,297.02911376953125,290.4347229003906,296.79888916015625,296.88360595703125,284.03546142578125,0.0,0.0,0.2839943170547485,0.2839943170547485,1.0,1.0,-0.0076617021113634,0.0018920192960649,0.0057696825824677,-0.0163414441049098,0.0,0.0,0.0,-0.0426991879940032,60.0,1652.2685546875,0.0,-5.266723746899515e-06,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,3.0850060284137726e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1207996110276595e-15,2.121359711564032e-15,9.717947249645982e-21,1.5702326591759968e-13,1.570228728943121e-13,3.915070654631857e-19,0.0,0.0,-0.0,0.0,0.0,1.4033659859070872e-26,8.0563391230685375e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0008857383509166,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0014416861813515,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0006935924757272,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0010354075348004,297.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0026179172564297,285.6720886230469,294.1499938964844,297.0133361816406,290.4256591796875,296.8129577636719,296.8945617675781,283.6394348144531,0.0,0.0,0.2206968963146209,0.2206968963146209,1.0,1.0,-0.0081976149231195,0.0012370632030069,0.0069605517201125,-0.0183465406298637,0.0,0.0,0.0,-0.0459183007478714,60.0,770.0440063476562,0.0,-4.375167918624356e-06,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.922889284314451e-28,1.0809749813849847e-27,1.3948518469964655e-30,3.91931574553548e-18,3.916082296521009e-18,3.233613198512267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,9.209469862980768e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,9.512559336144476e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,6.676404882455245e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,9.660606883699074e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0004666137392632,285.65936279296875,294.1499938964844,296.9766540527344,290.40313720703125,296.80987548828125,296.8914794921875,283.402099609375,0.0,0.0,0.0735656321048736,0.0735656321048736,1.0,1.0,-0.0009769083699211,1.5996625734260306e-05,0.0009609117987565,-0.0181018356233835,0.0,0.0,0.0,-0.0082309572026133,60.0,121.42928314208984,0.0,-6.55899228263479e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51361128529296e-38,3.983631453080476e-38,2.500131139280208e-38,3.013648788800476e-21,1.309774058956838e-21,1.703874729843638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,9.209469862980768e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,9.512559336144476e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,6.676404882455245e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,9.660606883699074e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0004666137392632,285.65936279296875,294.1499938964844,296.9766540527344,290.40313720703125,296.80987548828125,296.8914794921875,283.402099609375,0.0,0.0,0.0735656321048736,0.0735656321048736,1.0,1.0,-0.0009769083699211,1.5996625734260306e-05,0.0009609117987565,-0.0181018356233835,0.0,0.0,0.0,-0.0082309572026133,60.0,121.42928314208984,0.0,-6.55899228263479e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51361128529296e-38,3.983631453080476e-38,2.500131139280208e-38,3.013648788800476e-21,1.309774058956838e-21,1.703874729843638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.51268375501968e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.000100264660432,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,7.422595081152394e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001001916607492,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0004748522478621,285.65625,294.1499938964844,296.9583435058594,290.3911437988281,296.811279296875,296.9021911621094,283.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138105135411,1.3108846452780654e-08,0.0010137973586097,-0.0181665942072868,0.0,0.0,0.0,-0.0084380339831113,60.0,49.0020637512207,0.0,-7.007128743907742e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0490400563628446e-40,-1.2772835502320708e-40,-6.839877934215865e-41,2.720512822207554e-21,1.368401090716709e-21,1.3521117314908448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,9.49956665863283e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.000100034973002,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,7.388382073258981e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001000350603135,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0004745220358017,285.6529846191406,294.1499938964844,296.94000244140625,290.3786926269531,296.8125305175781,296.9088439941406,283.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123427491635,7.317418670993446e-09,0.0010123355314135,-0.0182016864418983,0.0,0.0,0.0,-0.008436388336122,60.0,23.15785789489746,0.0,-6.987386313994648e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,2.7322942894330738e-21,1.3660447568819266e-21,1.3662494315769517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.50151588767767e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0001000566553557,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,7.390203245449811e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001000558186206,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0004746153135783,285.64617919921875,294.1499938964844,296.9033203125,290.3524475097656,296.814453125,296.9118957519531,283.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125486878678,7.331343532257506e-09,0.0010125413537025,-0.0182586871087551,0.0,0.0,0.0,-0.0084472810849547,60.0,11.004522323608398,0.0,-6.990228484937688e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321422222940965e-21,1.3660750491406873e-21,1.3660671731534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.50151588767767e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0001000566553557,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,7.390203245449811e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001000558186206,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0004746153135783,285.64617919921875,294.1499938964844,296.9033203125,290.3524475097656,296.814453125,296.9118957519531,283.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125486878678,7.331343532257506e-09,0.0010125413537025,-0.0182586871087551,0.0,0.0,0.0,-0.0084472810849547,60.0,11.004522323608398,0.0,-6.990228484937688e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321422222940965e-21,1.3660750491406873e-21,1.3660671731534094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
