time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126540,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,9.502714965492488e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001000692209345,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,7.391122926492244e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0001000684351311,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0004746754420921,285.63897705078125,294.1499938964844,296.8666687011719,290.3245544433594,296.8157043457031,296.9042663574219,283.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.52254867553711,0.0,-6.991963630298417e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.732148078797457e-21,1.3660738374503369e-21,1.3660741403729245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,9.502714965492488e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001000692209345,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,7.391122926492244e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0001000684351311,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0004746754420921,285.63897705078125,294.1499938964844,296.8666687011719,290.3245544433594,296.8157043457031,296.9042663574219,283.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.52254867553711,0.0,-6.991963630298417e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.732148078797457e-21,1.3660738374503369e-21,1.3660741403729245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,9.503363253315912e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001000760312308,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.391625695163384e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0001000752527033,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,0.0004747078346554,285.6314697265625,294.1499938964844,296.8299865722656,290.2951965332031,296.8162536621094,296.8888244628906,283.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.277627944946287,0.0,-6.992886625312168e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321476749006734e-21,1.3660738374503369e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,9.503363253315912e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001000760312308,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.391625695163384e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0001000752527033,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,0.0004747078346554,285.6314697265625,294.1499938964844,296.8299865722656,290.2951965332031,296.8162536621094,296.8888244628906,283.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.277627944946287,0.0,-6.992886625312168e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321476749006734e-21,1.3660738374503369e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,9.503452019998804e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0001000769552774,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,7.391693361569196e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,0.0001000761913019,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0004747123457491,285.6236572265625,294.1499938964844,296.7933349609375,290.2645263671875,296.81610107421875,296.8677062988281,283.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.188776016235352,0.0,-6.99298823292338e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660738374503369e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,9.503452019998804e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0001000769552774,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,7.391693361569196e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,0.0001000761913019,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0004747123457491,285.6236572265625,294.1499938964844,296.7933349609375,290.2645263671875,296.81610107421875,296.8677062988281,283.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.188776016235352,0.0,-6.99298823292338e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660738374503369e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.503273031441496e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0001000750635284,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,7.391553663183004e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,0.0001000742995529,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,0.000474703439977,285.61962890625,294.1499938964844,296.7749938964844,290.24871826171875,296.8157653808594,296.8554382324219,283.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352443098795902e-09,0.0010127210989594,-0.0183139517903327,0.0,0.0,0.0,-0.0084577370434999,60.0,9.154179573059082,0.0,-6.992710410713698e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660738374503369e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,9.502981265541166e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,0.0001000719857984,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,7.39132592570968e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0001000712290988,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0004746888880617,285.61553955078125,294.1499938964844,296.75665283203125,290.232666015625,296.8152770996094,296.8423767089844,283.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348683883634521e-09,0.0010126889683306,-0.0183041058480739,0.0,0.0,0.0,-0.0084558743983507,60.0,9.121115684509276,0.0,-6.992266321503848e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,9.50195171753876e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001000611300696,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,7.390523387584835e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.000100060380646,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.000474637519801,285.6072082519531,294.1499938964844,296.7200012207031,290.19976806640625,296.8138427734375,296.8143310546875,283.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.080987930297852,0.0,-6.990723022681777e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,9.50195171753876e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001000611300696,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,7.390523387584835e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.000100060380646,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.000474637519801,285.6072082519531,294.1499938964844,296.7200012207031,290.19976806640625,296.8138427734375,296.8143310546875,283.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.080987930297852,0.0,-6.990723022681777e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.500358282821252e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001000443444354,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,7.389282836811617e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001000436022877,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0004745580081362,285.5986633300781,294.1499938964844,296.6833190917969,290.166015625,296.8117980957031,296.7841796875,283.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519745532127e-09,0.0010124054970219,-0.0182172432541847,0.0,0.0,0.0,-0.0084394328296184,60.0,9.887757301330566,0.0,-6.988350520487074e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.500358282821252e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001000443444354,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,7.389282836811617e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001000436022877,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0004745580081362,285.5986633300781,294.1499938964844,296.6833190917969,290.166015625,296.8117980957031,296.7841796875,283.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519745532127e-09,0.0010124054970219,-0.0182172432541847,0.0,0.0,0.0,-0.0084394328296184,60.0,9.887757301330566,0.0,-6.988350520487074e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,9.498200961388648e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001000216070679,299.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,7.387602818198502e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001000208794721,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0004744502657558,285.5899353027344,294.1499938964844,296.64666748046875,290.13153076171875,296.8091735839844,296.7524108886719,283.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.840657234191896,0.0,-6.98514881491974e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,9.498200961388648e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001000216070679,299.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,7.387602818198502e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001000208794721,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0004744502657558,285.5899353027344,294.1499938964844,296.64666748046875,290.13153076171875,296.8091735839844,296.7524108886719,283.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.840657234191896,0.0,-6.98514881491974e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,9.495479753240944e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.999293979490176e-05,299.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,7.385485514532775e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.999221947509795e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,0.0004743144090753,285.5809936523437,294.1499938964844,296.6099853515625,290.0964660644531,296.8058776855469,296.719482421875,283.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,9.803204536437988,0.0,-6.981119327065245e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,9.495479753240944e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.999293979490176e-05,299.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,7.385485514532775e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.999221947509795e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,0.0004743144090753,285.5809936523437,294.1499938964844,296.6099853515625,290.0964660644531,296.8058776855469,296.719482421875,283.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,9.803204536437988,0.0,-6.981119327065245e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,9.493895049672574e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,9.997624874813482e-05,299.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,7.38425223971717e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.997553570428865e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0004742353048641,285.57647705078125,294.1499938964844,296.5916748046875,290.0787658691406,296.8039855957031,296.7026672363281,283.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399301836447e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992183208465,60.0,9.777172088623049,0.0,-6.978776667665444e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.492191020399332e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.995829896070064e-05,299.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,7.382926560239866e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.995759319281206e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0004741502052638,285.5719299316406,294.1499938964844,296.5733337402344,290.0610046386719,296.80194091796875,296.6856689453125,283.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,9.747244834899902,0.0,-6.976257793667173e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,9.4883689598646e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.991804108722135e-05,299.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,7.379952148767188e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,9.991733531933278e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0004739593423437,285.5627136230469,294.1499938964844,296.5366516113281,290.02520751953125,296.7974548339844,296.6513671875,283.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,10.13493537902832,0.0,-6.970613952717032e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,9.4883689598646e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.991804108722135e-05,299.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,7.379952148767188e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,9.991733531933278e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0004739593423437,285.5627136230469,294.1499938964844,296.5366516113281,290.02520751953125,296.7974548339844,296.6513671875,283.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,10.13493537902832,0.0,-6.970613952717032e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.483993198955432e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,9.98719478957355e-05,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,7.37654700060375e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,9.987125667976215e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0004737408016808,285.5533752441406,294.1499938964844,296.5,289.98931884765625,296.7924194335937,296.6167297363281,284.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106590343639,7.110446009761516e-09,0.0010106519330292,-0.0176801104098558,0.0,0.0,0.0,-0.0083377696573734,60.0,12.394712448120115,0.0,-6.964160093048123e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.483993198955432e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,9.98719478957355e-05,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,7.37654700060375e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,9.987125667976215e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0004737408016808,285.5533752441406,294.1499938964844,296.5,289.98931884765625,296.7924194335937,296.6167297363281,284.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106590343639,7.110446009761516e-09,0.0010106519330292,-0.0176801104098558,0.0,0.0,0.0,-0.0083377696573734,60.0,12.394712448120115,0.0,-6.964160093048123e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,9.47900625760667e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,9.981942275771873e-05,299.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,7.372667460003868e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.981873881770298e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.0004734917602036,285.5439453125,294.1499938964844,296.4633483886719,289.95343017578125,296.7868347167969,296.58184814453125,284.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068553358316,60.0,12.266594886779783,0.0,-6.956812370617629e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,9.47900625760667e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,9.981942275771873e-05,299.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,7.372667460003868e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.981873881770298e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.0004734917602036,285.5439453125,294.1499938964844,296.4633483886719,289.95343017578125,296.7868347167969,296.58184814453125,284.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068553358316,60.0,12.266594886779783,0.0,-6.956812370617629e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.47329172049649e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,9.975922876037656e-05,299.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,7.36822112230584e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.975855209631844e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0004732063680421,285.534423828125,294.1499938964844,296.4266662597656,289.9176940917969,296.7806701660156,296.5468139648437,284.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,11.984615325927734,0.0,-6.948400255168964e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.47329172049649e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,9.975922876037656e-05,299.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,7.36822112230584e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.975855209631844e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0004732063680421,285.534423828125,294.1499938964844,296.4266662597656,289.9176940917969,296.7806701660156,296.5468139648437,284.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,11.984615325927734,0.0,-6.948400255168964e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.470111399423332e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.972573025152089e-05,299.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,7.365746569121256e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,9.972506086342035e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0004730475193355,285.5296325683594,294.1499938964844,296.4083251953125,289.8999328613281,296.7773742675781,296.529296875,284.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936917262834186e-09,0.0010091682197526,-0.0172255877405405,0.0,0.0,0.0,-0.0082517443224787,60.0,11.837746620178224,0.0,-6.943722752339454e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.466749907005578e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,9.969033271772788e-05,299.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,7.363131589954719e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,9.968966332962736e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0004728796484414,285.5248413085937,294.1499938964844,296.3900146484375,289.8822326660156,296.77392578125,296.51177978515625,284.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894927295775233e-09,0.0010088091949,-0.0171156022697687,0.0,0.0,0.0,-0.0082309283316135,60.0,11.693028450012209,0.0,-6.938782348697714e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,9.459365537622944e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,9.961255273083224e-05,299.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,7.35738649382256e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,9.961189789464696e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.000472510815598,285.51519775390625,294.1499938964844,296.35333251953125,289.8472595214844,296.76666259765625,296.47674560546875,284.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8026997368519915e-09,0.0010080204810947,-0.0168740265071392,0.0,0.0,0.0,-0.0081852069124579,60.0,11.41241455078125,0.0,-6.927936624379073e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,9.459365537622944e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,9.961255273083224e-05,299.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,7.35738649382256e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,9.961189789464696e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.000472510815598,285.51519775390625,294.1499938964844,296.35333251953125,289.8472595214844,296.76666259765625,296.47674560546875,284.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8026997368519915e-09,0.0010080204810947,-0.0168740265071392,0.0,0.0,0.0,-0.0081852069124579,60.0,11.41241455078125,0.0,-6.927936624379073e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.451077494304629e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.95252703432925e-05,299.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,7.350939267780632e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,9.952461550710724e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,0.0004720968718174,285.5055236816406,294.1499938964844,296.3166809082031,289.8128662109375,296.7588806152344,296.4418334960937,284.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218069172731e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.14575481414795,0.0,-6.915777106542009e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.451077494304629e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.95252703432925e-05,299.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,7.350939267780632e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,9.952461550710724e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,0.0004720968718174,285.5055236816406,294.1499938964844,296.3166809082031,289.8128662109375,296.7588806152344,296.4418334960937,284.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218069172731e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.14575481414795,0.0,-6.915777106542009e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,9.441907604923472e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,9.942869655787943e-05,299.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,7.343805918935686e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,9.94280562736094e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0004716388939414,285.4958190917969,294.1499938964844,296.2799987792969,289.7792053222656,296.7505798339844,296.40704345703125,284.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584753631244666e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,10.89295482635498,0.0,-6.90234003286605e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,9.441907604923472e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,9.942869655787943e-05,299.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,7.343805918935686e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,9.94280562736094e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0004716388939414,285.4958190917969,294.1499938964844,296.2799987792969,289.7792053222656,296.7505798339844,296.40704345703125,284.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584753631244666e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,10.89295482635498,0.0,-6.90234003286605e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,9.43188861128874e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.932317334460096e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,7.336011185543612e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,9.932254033628853e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0004711384535767,285.486083984375,294.1499938964844,296.24334716796875,289.7464294433594,296.7417907714844,296.3724365234375,284.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597016624645676e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,10.65330696105957,0.0,-6.887675141342697e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,9.43188861128874e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.932317334460096e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,7.336011185543612e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,9.932254033628853e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0004711384535767,285.486083984375,294.1499938964844,296.24334716796875,289.7464294433594,296.7417907714844,296.3724365234375,284.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597016624645676e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,10.65330696105957,0.0,-6.887675141342697e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,9.426580072613432e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,9.926727216225116e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,7.331882079597563e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,9.926664642989635e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,0.0004708733176812,285.4812316894531,294.1499938964844,296.2250061035156,289.7304077148437,296.7371826171875,296.355224609375,284.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393461760012542e-09,0.0010045212693512,-0.0158020555973052,0.0,0.0,0.0,-0.007982331328094,60.0,10.53830909729004,0.0,-6.879913172497254e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,9.421082359040156e-05,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.92093700915575e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,7.327605271711946e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,9.92087516351603e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0004705987230408,285.4763488769531,294.1499938964844,296.2066650390625,289.71466064453125,296.73248291015625,296.3380432128906,284.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324857526607275e-09,0.0010039346525445,-0.0156223466619849,0.0,0.0,0.0,-0.0079483212903141,60.0,10.426313400268556,0.0,-6.871879065784017e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,9.40956233534962e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.90880507742986e-05,299.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,7.318644202314317e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.90874323179014e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0004700233112089,285.4666442871094,294.1499938964844,296.1700134277344,289.6840515136719,296.72271728515625,296.30389404296875,284.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181112510716957e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.210935592651367,0.0,-6.855059808685837e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
