time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128880,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,9.40956233534962e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.90880507742986e-05,299.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,7.318644202314317e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.90874323179014e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0004700233112089,285.4666442871094,294.1499938964844,296.1700134277344,289.6840515136719,296.72271728515625,296.30389404296875,284.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181112510716957e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.210935592651367,0.0,-6.855059808685837e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.39743622438982e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.896034316625446e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,7.30921165086329e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.895973926177248e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0004694176604971,285.4569396972656,294.1499938964844,296.1333312988281,289.6547546386719,296.71246337890625,296.2699890136719,284.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826415954176e-09,0.0010014118161052,-0.0148494932800531,0.0,0.0,0.0,-0.0078020617365837,60.0,10.00690746307373,0.0,-6.83738079487739e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.39743622438982e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.896034316625446e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,7.30921165086329e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.895973926177248e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0004694176604971,285.4569396972656,294.1499938964844,296.1333312988281,289.6547546386719,296.71246337890625,296.2699890136719,284.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826415954176e-09,0.0010014118161052,-0.0148494932800531,0.0,0.0,0.0,-0.0078020617365837,60.0,10.00690746307373,0.0,-6.83738079487739e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.384812437929212e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,9.88273968687281e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,7.299392018467188e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.882680024020374e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0004687871260102,285.4472351074219,294.1499938964844,296.0966796875,289.6268920898437,296.7017822265625,296.23638916015625,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.8723381712866285e-09,0.0010000651236623,-0.0144369313493371,0.0,0.0,0.0,-0.0077239875681698,60.0,9.81379508972168,0.0,-6.81900189647422e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.384812437929212e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,9.88273968687281e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,7.299392018467188e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.882680024020374e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0004687871260102,285.4472351074219,294.1499938964844,296.0966796875,289.6268920898437,296.7017822265625,296.23638916015625,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.8723381712866285e-09,0.0010000651236623,-0.0144369313493371,0.0,0.0,0.0,-0.0077239875681698,60.0,9.81379508972168,0.0,-6.81900189647422e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,9.371812484459952e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.8690485174302e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,7.289279164979234e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,9.868989582173526e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0004681377904489,285.4375915527344,294.1499938964844,296.0599975585937,289.6006164550781,296.6906433105469,296.2030334472656,284.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101572359385955e-09,0.0009986782679334,-0.0140120685100555,0.0,0.0,0.0,-0.0076435874216258,60.0,9.631243705749512,0.0,-6.800100749160265e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,9.371812484459952e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.8690485174302e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,7.289279164979234e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,9.868989582173526e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0004681377904489,285.4375915527344,294.1499938964844,296.0599975585937,289.6006164550781,296.6906433105469,296.2030334472656,284.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101572359385955e-09,0.0009986782679334,-0.0140120685100555,0.0,0.0,0.0,-0.0076435874216258,60.0,9.631243705749512,0.0,-6.800100749160265e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,9.365211735712364e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.862097795121372e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,7.284144521690905e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,9.862038859864696e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0004678081022575,285.4327697753906,294.1499938964844,296.0416564941406,289.5881042480469,296.6849060058594,296.1864624023437,284.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278208759863454e-09,0.000997974188067,-0.0137963714078068,0.0,0.0,0.0,-0.0076027698814868,60.0,9.543728828430176,0.0,-6.790514817112125e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,9.358560055261478e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,9.855092503130436e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,7.278970588231459e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,9.855034295469522e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.000467475852929,285.427978515625,294.1499938964844,296.0233459472656,289.5760498046875,296.6790466308594,296.16998291015625,284.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448454716611195e-09,0.0009972647530958,-0.0135789960622787,0.0,0.0,0.0,-0.0075616352260112,60.0,9.458736419677734,0.0,-6.78086138350409e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.345183207187802e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.841004793997854e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,7.268565241247416e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,9.840947313932702e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0004668077162932,285.4183959960937,294.1499938964844,295.9866638183594,289.5533447265625,296.66705322265625,296.1372375488281,284.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.296584129333496,0.0,-6.761469251159724e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.345183207187802e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.841004793997854e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,7.268565241247416e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,9.840947313932702e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0004668077162932,285.4183959960937,294.1499938964844,295.9866638183594,289.5533447265625,296.66705322265625,296.1372375488281,284.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.296584129333496,0.0,-6.761469251159724e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,9.33154733502306e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.826644964050502e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,7.257958350237459e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,9.826588211581112e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,0.0004661266284529,285.40887451171875,294.1499938964844,295.95001220703125,289.5326232910156,296.65460205078125,296.10479736328125,284.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207902997739211e-09,0.0009943834738805,-0.0126962754875421,0.0,0.0,0.0,-0.0073945978656411,60.0,9.146648406982422,0.0,-6.74173179504578e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,9.33154733502306e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.826644964050502e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,7.257958350237459e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,9.826588211581112e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,0.0004661266284529,285.40887451171875,294.1499938964844,295.95001220703125,289.5326232910156,296.65460205078125,296.10479736328125,284.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207902997739211e-09,0.0009943834738805,-0.0126962754875421,0.0,0.0,0.0,-0.0073945978656411,60.0,9.146648406982422,0.0,-6.74173179504578e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.317100193584338e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,9.811430209083484e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,7.246719906106591e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,9.811374184209852e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0004654049989767,285.3994140625,294.1499938964844,295.913330078125,289.5137023925781,296.64178466796875,296.0727233886719,284.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027708471772031e-09,0.0009928432991728,-0.0122241890057921,0.0,0.0,0.0,-0.0073052714578807,60.0,9.027280807495115,0.0,-6.720851786212735e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.317100193584338e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,9.811430209083484e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,7.246719906106591e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,9.811374184209852e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0004654049989767,285.3994140625,294.1499938964844,295.913330078125,289.5137023925781,296.64178466796875,296.0727233886719,284.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027708471772031e-09,0.0009928432991728,-0.0122241890057921,0.0,0.0,0.0,-0.0073052714578807,60.0,9.027280807495115,0.0,-6.720851786212735e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,9.30013702600263e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.79356627794914e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,7.233525684569031e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,9.793510980671272e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.0004645576991606,285.3900146484375,294.1499938964844,295.8766784667969,289.4961853027344,296.6285400390625,296.0412292480469,284.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910387452691,4.8161701293736314e-09,0.0009910338558256,-0.0116699784994125,0.0,0.0,0.0,-0.0072003998793661,60.0,8.912277221679688,0.0,-6.696381404935893e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,9.30013702600263e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.79356627794914e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,7.233525684569031e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,9.793510980671272e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.0004645576991606,285.3900146484375,294.1499938964844,295.8766784667969,289.4961853027344,296.6285400390625,296.0412292480469,284.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910387452691,4.8161701293736314e-09,0.0009910338558256,-0.0116699784994125,0.0,0.0,0.0,-0.0072003998793661,60.0,8.912277221679688,0.0,-6.696381404935893e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,9.291157039115204e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,9.784108988242224e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,7.226540037663653e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,9.784054418560116e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0004641091509256,285.3853454589844,294.1499938964844,295.8583374023437,289.4879455566406,296.6217956542969,296.02569580078125,284.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.7041881501286314e-09,0.0009900763398036,-0.0113765904679894,0.0,0.0,0.0,-0.0071448856033384,60.0,8.856832504272461,0.0,-6.683445974431379e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,9.281814709538594e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,9.774270438356324e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,7.219273538794369e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,9.77421586867422e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.0004636425001081,285.3807067871094,294.1499938964844,295.8399963378906,289.48004150390625,296.61492919921875,296.0103454589844,284.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890847140923,4.587696444957601e-09,0.0009890801738947,-0.011071384884417,0.0,0.0,0.0,-0.0070871352218091,60.0,8.802515029907227,0.0,-6.670002505870798e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,9.262665844289586e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,9.754105121828616e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,7.204378925962374e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.754051279742272e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,0.0004626860318239,285.3714599609375,294.1499938964844,295.8033447265625,289.4652099609375,296.6009216308594,295.9803161621094,284.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348934545816974e-09,0.0009870384819805,-0.010445823892951,0.0,0.0,0.0,-0.0069687706418335,60.0,8.698036193847656,0.0,-6.642491001684904e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,9.262665844289586e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,9.754105121828616e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,7.204378925962374e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.754051279742272e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,0.0004626860318239,285.3714599609375,294.1499938964844,295.8033447265625,289.4652099609375,296.6009216308594,295.9803161621094,284.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348934545816974e-09,0.0009870384819805,-0.010445823892951,0.0,0.0,0.0,-0.0069687706418335,60.0,8.698036193847656,0.0,-6.642491001684904e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.243383829016238e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,9.733799379318953e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,7.189380994532257e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,9.73374699242413e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0004617229278665,285.3623046875,294.1499938964844,295.76666259765625,289.4516296386719,296.5865478515625,295.9511108398437,284.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.108518414369655e-09,0.0009849824709817,-0.0098159182816743,0.0,0.0,0.0,-0.0068495851010084,60.0,8.598501205444336,0.0,-6.614845915464684e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.243383829016238e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,9.733799379318953e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,7.189380994532257e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,9.73374699242413e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0004617229278665,285.3623046875,294.1499938964844,295.76666259765625,289.4516296386719,296.5865478515625,295.9511108398437,284.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.108518414369655e-09,0.0009849824709817,-0.0098159182816743,0.0,0.0,0.0,-0.0068495851010084,60.0,8.598501205444336,0.0,-6.614845915464684e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,9.224503446603194e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.713916369946674e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,7.174694474088028e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,9.713864710647611e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0004607798473443,285.35321044921875,294.1499938964844,295.7300109863281,289.439208984375,296.5718078613281,295.9226989746094,284.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873105391960507e-09,0.0009829693008214,-0.009199108928442,0.0,0.0,0.0,-0.0067328801378607,60.0,8.50405502319336,0.0,-6.587831791193821e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,9.224503446603194e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.713916369946674e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,7.174694474088028e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,9.713864710647611e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0004607798473443,285.35321044921875,294.1499938964844,295.7300109863281,289.439208984375,296.5718078613281,295.9226989746094,284.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873105391960507e-09,0.0009829693008214,-0.009199108928442,0.0,0.0,0.0,-0.0067328801378607,60.0,8.50405502319336,0.0,-6.587831791193821e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,9.206455433741212e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.694909385871142e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,7.160656241467223e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,9.694858454167844e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0004598783561959,285.3442077636719,294.1499938964844,295.6933288574219,289.42791748046875,296.5567321777344,295.89508056640625,284.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810485644266,3.6480645171366165e-09,0.0009810449555516,-0.0086094653233885,0.0,0.0,0.0,-0.0066213170066475,60.0,8.414886474609375,0.0,-6.562060406167802e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,9.206455433741212e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.694909385871142e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,7.160656241467223e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,9.694858454167844e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0004598783561959,285.3442077636719,294.1499938964844,295.6933288574219,289.42791748046875,296.5567321777344,295.89508056640625,284.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810485644266,3.6480645171366165e-09,0.0009810449555516,-0.0086094653233885,0.0,0.0,0.0,-0.0066213170066475,60.0,8.414886474609375,0.0,-6.562060406167802e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.197754843626171e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.6857467724476e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,7.153888145694509e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,9.685695840744302e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.0004594437486957,285.3397521972656,294.1499938964844,295.67498779296875,289.42266845703125,296.549072265625,295.88153076171875,284.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801209671422,3.5395728570364327e-09,0.0009801174746826,-0.0083251968026161,0.0,0.0,0.0,-0.0065675340592861,60.0,8.372091293334961,0.0,-6.549653619458695e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,9.189410775434226e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,9.676959598436952e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,7.147397991502658e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.676909394329414e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0004590269818436,285.3352966308594,294.1499938964844,295.6566772460937,289.41766357421875,296.54132080078125,295.8681945800781,284.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792310884222,3.43553163695276e-09,0.0009792277123779,-0.0080525875091552,0.0,0.0,0.0,-0.00651595601812,60.0,8.330669403076172,0.0,-6.537766950032164e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.17366414796561e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,9.660376963438466e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.135149644454941e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,9.66032748692669e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0004582404508255,285.32647705078125,294.1499938964844,295.6199951171875,289.4084167480469,296.5255126953125,295.84210205078125,284.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775517974048,3.2391758164607154e-09,0.0009775485377758,-0.0075380899943411,0.0,0.0,0.0,-0.0064186132512986,60.0,8.252276420593262,0.0,-6.515362827030914e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.17366414796561e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,9.660376963438466e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.135149644454941e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,9.66032748692669e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0004582404508255,285.32647705078125,294.1499938964844,295.6199951171875,289.4084167480469,296.5255126953125,295.84210205078125,284.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775517974048,3.2391758164607154e-09,0.0009775485377758,-0.0075380899943411,0.0,0.0,0.0,-0.0064186132512986,60.0,8.252276420593262,0.0,-6.515362827030914e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,9.15876153158024e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,9.644682722864673e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.123557588784024e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,9.644633973948658e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,0.0004574960621539,285.3177490234375,294.1499938964844,295.5833435058594,289.40008544921875,296.5094299316406,295.8166809082031,284.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759622043929,3.053336694591735e-09,0.0009759591193869,-0.0070511433295905,0.0,0.0,0.0,-0.0063264835625886,60.0,8.178401947021484,0.0,-6.494194337847149e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,9.15876153158024e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,9.644682722864673e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.123557588784024e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,9.644633973948658e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,0.0004574960621539,285.3177490234375,294.1499938964844,295.5833435058594,289.40008544921875,296.5094299316406,295.8166809082031,284.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759622043929,3.053336694591735e-09,0.0009759591193869,-0.0070511433295905,0.0,0.0,0.0,-0.0063264835625886,60.0,8.178401947021484,0.0,-6.494194337847149e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,9.144646173808724e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,9.629817213863134e-05,299.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,7.11257744114846e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,9.62976919254288e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.0004567909927573,285.30914306640625,294.1499938964844,295.5466613769531,289.39263916015625,296.4929504394531,295.79205322265625,284.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744569542817,2.877309279725182e-09,0.0009744540438987,-0.006589900702238,0.0,0.0,0.0,-0.0062392195686697,60.0,8.109318733215332,0.0,-6.474174796267107e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,9.144646173808724e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,9.629817213863134e-05,299.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,7.11257744114846e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,9.62976919254288e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.0004567909927573,285.30914306640625,294.1499938964844,295.5466613769531,289.39263916015625,296.4929504394531,295.79205322265625,284.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744569542817,2.877309279725182e-09,0.0009744540438987,-0.006589900702238,0.0,0.0,0.0,-0.0062392195686697,60.0,8.109318733215332,0.0,-6.474174796267107e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.130843682214618e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.615282760933042e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,7.101841765688732e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,9.615234739612788e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004561016103252,285.30059814453125,294.1499938964844,295.510009765625,289.3860168457031,296.4761657714844,295.7682189941406,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729849989525,2.7051927364851736e-09,0.0009729823214001,-0.006138902157545,0.0,0.0,0.0,-0.0061538941226899,60.0,8.044249534606934,0.0,-6.454629897234554e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.130843682214618e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.615282760933042e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,7.101841765688732e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,9.615234739612788e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004561016103252,285.30059814453125,294.1499938964844,295.510009765625,289.3860168457031,296.4761657714844,295.7682189941406,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729849989525,2.7051927364851736e-09,0.0009729823214001,-0.006138902157545,0.0,0.0,0.0,-0.0061538941226899,60.0,8.044249534606934,0.0,-6.454629897234554e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.124013013206422e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,9.608088294044136e-05,299.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,7.096528133843094e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,9.608041000319643e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.000455760397017,285.2963562011719,294.1499938964844,295.4916687011719,289.3829650878906,296.4676818847656,295.7565612792969,284.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722562972456,2.620003769493451e-09,0.0009722536779008,-0.0059156795032322,0.0,0.0,0.0,-0.0061116619035601,60.0,8.012929916381836,0.0,-6.444967226570952e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,9.117058652918786e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,9.60076504270546e-05,299.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,7.091118459356949e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.600717748980968e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0004554130428005,285.2921447753906,294.1499938964844,295.47332763671875,289.380126953125,296.4591064453125,295.7451477050781,284.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715147316455,2.5332829167723503e-09,0.0009715121705085,-0.0056884419173002,0.0,0.0,0.0,-0.006068670656532,60.0,7.982468605041504,0.0,-6.435138288907184e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
