time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131220,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,9.102665353566408e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,9.585607767803594e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.079923670971766e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.585561201674864e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0004546941199805,285.2838134765625,294.1499938964844,295.4366760253906,289.3749389648437,296.44171142578125,295.7234191894531,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699799120426,2.3538093696373608e-09,0.0009699775255285,-0.0052181580103933,0.0,0.0,0.0,-0.00597969815135,60.0,7.924092769622803,0.0,-6.414820319378124e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,9.102665353566408e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,9.585607767803594e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.079923670971766e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.585561201674864e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0004546941199805,285.2838134765625,294.1499938964844,295.4366760253906,289.3749389648437,296.44171142578125,295.7234191894531,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699799120426,2.3538093696373608e-09,0.0009699775255285,-0.0052181580103933,0.0,0.0,0.0,-0.00597969815135,60.0,7.924092769622803,0.0,-6.414820319378124e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,9.087780927075072e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,9.569932444719598e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,7.068345439620316e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.569886606186628e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0004539506335277,285.2755432128906,294.1499938964844,295.3999938964844,289.370361328125,296.42401123046875,295.7029113769531,284.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683928219601,2.168211388209329e-09,0.0009683906682766,-0.0047318222932517,0.0,0.0,0.0,-0.005887690000236,60.0,7.868154048919678,0.0,-6.393842966190277e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,9.087780927075072e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,9.569932444719598e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,7.068345439620316e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.569886606186628e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0004539506335277,285.2755432128906,294.1499938964844,295.3999938964844,289.370361328125,296.42401123046875,295.7029113769531,284.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683928219601,2.168211388209329e-09,0.0009683906682766,-0.0047318222932517,0.0,0.0,0.0,-0.005887690000236,60.0,7.868154048919678,0.0,-6.393842966190277e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,9.072172542801128e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.553495328873396e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.05620477674529e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.553450217936188e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0004531710292212,285.26739501953125,294.1499938964844,295.36334228515625,289.3663635253906,296.406005859375,295.6842956542969,284.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966728257481,1.9735990619551558e-09,0.0009667262784205,-0.0042218626476824,0.0,0.0,0.0,-0.0057912110351026,60.0,7.814827442169189,0.0,-6.371883642941611e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,9.072172542801128e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.553495328873396e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.05620477674529e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.553450217936188e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0004531710292212,285.26739501953125,294.1499938964844,295.36334228515625,289.3663635253906,296.406005859375,295.6842956542969,284.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966728257481,1.9735990619551558e-09,0.0009667262784205,-0.0042218626476824,0.0,0.0,0.0,-0.0057912110351026,60.0,7.814827442169189,0.0,-6.371883642941611e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,9.0562149125617e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.536690049571916e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,7.043791993055493e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,9.53664566623047e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0004523739335127,285.2593688964844,294.1499938964844,295.32666015625,289.3629150390625,296.3877258300781,295.6677551269531,284.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650266147218,1.774635105533661e-09,0.0009650248102843,-0.0037004966288805,0.0,0.0,0.0,-0.0056925751268863,60.0,7.763781547546387,0.0,-6.349471703970266e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,9.0562149125617e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.536690049571916e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,7.043791993055493e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,9.53664566623047e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0004523739335127,285.2593688964844,294.1499938964844,295.32666015625,289.3629150390625,296.3877258300781,295.6677551269531,284.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650266147218,1.774635105533661e-09,0.0009650248102843,-0.0037004966288805,0.0,0.0,0.0,-0.0056925751268863,60.0,7.763781547546387,0.0,-6.349471703970266e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,9.048090578289704e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,9.528134251013398e-05,299.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,7.037472823867574e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,9.528089867671952e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,0.0004519681097008,285.25537109375,294.1499938964844,295.3083190917969,289.361328125,296.37847900390625,295.6600952148437,284.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641604847274,1.6733376906330475e-09,0.0009641587967053,-0.0034350550267845,0.0,0.0,0.0,-0.0056423586793243,60.0,7.738906383514404,-0.0,-6.338076730116883e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,9.040118311531842e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.519739251118152e-05,299.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,7.031271525193006e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,9.519694867776708e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0004515699110925,285.2514343261719,294.1499938964844,295.2900085449219,289.3598937988281,296.3691711425781,295.653076171875,284.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633102454245,1.5739426428851287e-09,0.0009633086738176,-0.0031745980959385,0.0,0.0,0.0,-0.005593083333224,60.0,7.7146382331848145,-0.0,-6.326905577225261e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,9.024641622090712e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.50344037846662e-05,299.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,7.019233453320339e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.503396722720936e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0004507968551479,285.2434997558594,294.1499938964844,295.2533264160156,289.3572692871094,296.3503112792969,295.6408386230469,284.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644897654652,1.3838096224461083e-09,0.0009644883684813,-0.0026735614519566,0.0,0.0,0.0,-0.0055129285901784,60.0,7.678482532501221,-0.0,-6.305246103011086e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,9.024641622090712e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.50344037846662e-05,299.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,7.019233453320339e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.503396722720936e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0004507968551479,285.2434997558594,294.1499938964844,295.2533264160156,289.3572692871094,296.3503112792969,295.6408386230469,284.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644897654652,1.3838096224461083e-09,0.0009644883684813,-0.0026735614519566,0.0,0.0,0.0,-0.0055129285901784,60.0,7.678482532501221,-0.0,-6.305246103011086e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.01032835827209e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.48836750467308e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.008099782979116e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,9.488324576523156e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0004500819195527,285.2357177734375,294.1499938964844,295.2166748046875,289.35498046875,296.34149169921875,295.6165466308594,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610098786652,1.2033893881380207e-09,0.0009610086563043,-0.0022027173545211,0.0,0.0,0.0,-0.0054137501865625,60.0,7.484185695648193,-0.0,-6.285247167170382e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.01032835827209e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.48836750467308e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.008099782979116e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,9.488324576523156e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0004500819195527,285.2357177734375,294.1499938964844,295.2166748046875,289.35498046875,296.34149169921875,295.6165466308594,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610098786652,1.2033893881380207e-09,0.0009610086563043,-0.0022027173545211,0.0,0.0,0.0,-0.0054137501865625,60.0,7.484185695648193,-0.0,-6.285247167170382e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.020411380333826e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.498984582023696e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,7.015941810095683e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.498942381469531e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0004505856195464,285.23223876953125,294.1499938964844,295.17999267578125,289.3529968261719,296.3251647949219,295.60711669921875,284.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003918482398148,7.57779228255373e-10,0.0003918474831152,-0.0016003653872758,0.0,0.0,0.0,-0.0023510972969233,60.0,6.360334396362305,-0.0,-6.299310939539282e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.020411380333826e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.498984582023696e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,7.015941810095683e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.498942381469531e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0004505856195464,285.23223876953125,294.1499938964844,295.17999267578125,289.3529968261719,296.3251647949219,295.60711669921875,284.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003918482398148,7.57779228255373e-10,0.0003918474831152,-0.0016003653872758,0.0,0.0,0.0,-0.0023510972969233,60.0,6.360334396362305,-0.0,-6.299310939539282e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,4.5121265429770574e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,4.75151464343071e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,3.509464659146033e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,4.751493543153629e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0002253887651022,285.2375183105469,294.1499938964844,295.1433410644531,289.3512268066406,296.29559326171875,295.6018371582031,284.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006097771693021,7.305459015505277e-10,0.0006097764708101,-0.0013108403654769,0.0,0.0,0.0,-0.0034150071442127,60.0,5.957613945007324,-0.0,-1.5761667526703604e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,4.5121265429770574e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,4.75151464343071e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,3.509464659146033e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,4.751493543153629e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0002253887651022,285.2375183105469,294.1499938964844,295.1433410644531,289.3512268066406,296.29559326171875,295.6018371582031,284.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006097771693021,7.305459015505277e-10,0.0006097764708101,-0.0013108403654769,0.0,0.0,0.0,-0.0034150071442127,60.0,5.957613945007324,-0.0,-1.5761667526703604e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,9.038080315804108e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.517590660834684e-05,299.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,7.029683911241591e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,9.517548460280524e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0004514682223089,285.2560729980469,294.1499938964844,295.125,289.35040283203125,296.2522277832031,295.5458984375,284.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0004562543763313,1.2645304248160016e-10,-0.0004562545218504,-0.000788701523561,0.0,0.0,0.0,0.0021976742427796,60.0,5.335797309875488,-0.0,-6.323997325807795e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,3.873661626130343e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,4.079176142113283e-05,299.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,3.012875822605565e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,4.0791583160171285e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001934963074745,285.25469970703125,294.1499938964844,295.1066589355469,289.3496398925781,296.2119445800781,295.538330078125,284.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004128261643927,5.16329368149826e-10,0.0004128256405238,-0.0009446129552088,0.0,0.0,0.0,-0.0023253282997757,60.0,5.135313034057617,-0.0,-1.1616694273186567e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,3.074874257436022e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,3.238009958295152e-05,299.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,2.3915910787764005e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,3.237995770177804e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001535954652354,285.25689697265625,294.1499938964844,295.08758544921875,289.348876953125,296.2061462402344,295.537841796875,284.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526957298163,4.3489531420526357e-10,0.0003526952932588,-0.0007906518294475,0.0,0.0,0.0,-0.0019828106742352,60.0,4.377194404602051,-0.0,-7.319709727227064e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,2.7202802812098525e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,2.864603084162809e-05,299.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,2.1157931769266725e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,2.864590351236984e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0001358828449156,285.2594909667969,294.1499938964844,295.07000732421875,289.3481750488281,296.2013244628906,295.5378723144531,284.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002858839870896,3.58562651792127e-10,0.0002858836378436,-0.0006567836389876,0.0,0.0,0.0,-0.0016109134303405,60.0,3.773615598678589,-0.0,-5.728835184015679e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,1.768604852259159e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,1.862437056843192e-05,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,1.375594274577452e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,1.862428871390876e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,8.834496838971972e-05,285.2617492675781,294.1499938964844,295.0333251953125,289.3467712402344,296.194091796875,295.5388488769531,284.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884634548332,2.357199158087297e-10,0.0001884632220026,-0.0004312486271373,0.0,0.0,0.0,-0.0010615608189255,60.0,2.8189237117767334,-0.0,-2.421589595513751e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,1.768604852259159e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,1.862437056843192e-05,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,1.375594274577452e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,1.862428871390876e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,8.834496838971972e-05,285.2617492675781,294.1499938964844,295.0333251953125,289.3467712402344,296.194091796875,295.5388488769531,284.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884634548332,2.357199158087297e-10,0.0001884632220026,-0.0004312486271373,0.0,0.0,0.0,-0.0010615608189255,60.0,2.8189237117767334,-0.0,-2.421589595513751e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,1.0650879630702548e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,1.1215955964871682e-05,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,8.284094292321242e-06,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,1.1215905942663085e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,5.320304626366124e-05,285.2643737792969,294.1499938964844,294.9966735839844,289.3453674316406,296.1904602050781,295.5397644042969,284.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134963313234,1.4195505881886558e-10,0.0001134961858042,-0.0002597062266431,0.0,0.0,0.0,-0.0006392922368831,60.0,2.128891944885254,-0.0,-8.78233319401289e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,1.0650879630702548e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,1.1215955964871682e-05,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,8.284094292321242e-06,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,1.1215905942663085e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,5.320304626366124e-05,285.2643737792969,294.1499938964844,294.9966735839844,289.3453674316406,296.1904602050781,295.5397644042969,284.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134963313234,1.4195505881886558e-10,0.0001134961858042,-0.0002597062266431,0.0,0.0,0.0,-0.0006392922368831,60.0,2.128891944885254,-0.0,-8.78233319401289e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,5.695219442714006e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,5.997375410515815e-06,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,4.429656200954923e-06,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,5.997349035169464e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,2.8448635930544697e-05,285.2652893066406,294.1499938964844,294.9599914550781,289.34393310546875,296.1892395019531,295.5401916503906,284.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.068896618671715e-05,7.590634371057448e-11,6.068888978916221e-05,-0.0001388703094562,0.0,0.0,0.0,-0.0003418434062041,60.0,1.613646149635315,-0.0,-2.5110757917445875e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,5.695219442714006e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,5.997375410515815e-06,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,4.429656200954923e-06,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,5.997349035169464e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,2.8448635930544697e-05,285.2652893066406,294.1499938964844,294.9599914550781,289.34393310546875,296.1892395019531,295.5401916503906,284.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.068896618671715e-05,7.590634371057448e-11,6.068888978916221e-05,-0.0001388703094562,0.0,0.0,0.0,-0.0003418434062041,60.0,1.613646149635315,-0.0,-2.5110757917445875e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,3.83859742214554e-06,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,4.042251930513885e-06,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,2.9856034871045267e-06,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,4.0422341953672e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,1.917447843879927e-05,285.2654724121094,294.1499938964844,294.9416809082031,289.3431701660156,296.1889953613281,295.540283203125,284.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.090379297849722e-05,5.116040924235677e-11,4.090374204679392e-05,-9.359779505757616e-05,0.0,0.0,0.0,-0.0002303993678651,60.0,1.4065560102462769,-0.0,-1.1407331329538195e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,2.378558974669432e-06,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,2.504751819287776e-06,299.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,1.850007379289309e-06,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,2.5047409053513547e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,1.1881325917784125e-05,285.2655639648437,294.1499938964844,294.92333984375,289.3423767089844,296.1889038085937,295.5403137207031,284.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5345809262944385e-05,3.1701224978419867e-11,2.5345778340124525e-05,-5.799730934086256e-05,0.0,0.0,0.0,-0.0001427656825399,60.0,1.2315765619277954,-0.0,-4.3799255888821165e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,5.440398354039644e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,5.729035024160112e-07,299.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,4.231460195569525e-07,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,5.729010013055813e-07,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,2.717576080613071e-06,285.2655944824219,294.1499938964844,294.8866577148437,289.3406982421875,296.1888732910156,295.5403137207031,284.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.7974998526333366e-06,7.251148900072612e-12,5.797492576675722e-06,-1.3265918823890388e-05,0.0,0.0,0.0,-3.26556182699278e-05,60.0,0.9638077020645142,-0.0,-2.291396889939068e-12,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,5.440398354039644e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,5.729035024160112e-07,299.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,4.231460195569525e-07,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,5.729010013055813e-07,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,2.717576080613071e-06,285.2655944824219,294.1499938964844,294.8866577148437,289.3406982421875,296.1888732910156,295.5403137207031,284.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.7974998526333366e-06,7.251148900072612e-12,5.797492576675722e-06,-1.3265918823890388e-05,0.0,0.0,0.0,-3.26556182699278e-05,60.0,0.9638077020645142,-0.0,-2.291396889939068e-12,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,-4.4309292346333956e-10,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,-4.666009245646308e-10,299.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,-3.4463101816761816e-10,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,-4.665988706520352e-10,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,-2.2133281873948363e-09,285.2655944824219,294.1499938964844,294.8500061035156,289.3388061523437,296.1888732910156,295.5403137207031,284.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,4.741390835505399e-09,-5.930786206787735e-15,-4.741385062345671e-09,1.0836328279140162e-08,0.0,0.0,0.0,2.6702764444053173e-08,60.0,0.8032249808311462,-0.0,-1.5199473740959089e-18,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,-4.4309292346333956e-10,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,-4.666009245646308e-10,299.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,-3.4463101816761816e-10,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,-4.665988706520352e-10,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,-2.2133281873948363e-09,285.2655944824219,294.1499938964844,294.8500061035156,289.3388061523437,296.1888732910156,295.5403137207031,284.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,4.741390835505399e-09,-5.930786206787735e-15,-4.741385062345671e-09,1.0836328279140162e-08,0.0,0.0,0.0,2.6702764444053173e-08,60.0,0.8032249808311462,-0.0,-1.5199473740959089e-18,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,8.519050048727549e-11,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,8.971022535941842e-11,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,6.625989340536265e-11,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,8.97098367813598e-11,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,4.255417407339479e-10,285.2655944824219,294.1499938964844,294.8148498535156,289.3385925292969,296.1888732910156,295.5403137207031,284.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.212233753608243e-10,1.1430919263851229e-15,9.212222096266487e-10,-2.098412998918775e-09,0.0,0.0,0.0,-5.180481821298599e-09,60.0,0.7132848501205444,-0.0,-5.602500751170192e-20,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,8.519050048727549e-11,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,8.971022535941842e-11,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,6.625989340536265e-11,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,8.97098367813598e-11,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,4.255417407339479e-10,285.2655944824219,294.1499938964844,294.8148498535156,289.3385925292969,296.1888732910156,295.5403137207031,284.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.212233753608243e-10,1.1430919263851229e-15,9.212222096266487e-10,-2.098412998918775e-09,0.0,0.0,0.0,-5.180481821298599e-09,60.0,0.7132848501205444,-0.0,-5.602500751170192e-20,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,-1.509381161723944e-11,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,-1.5894605076560708e-11,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,-1.1739740256311304e-11,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,-1.589453568762167e-11,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,-7.539628643637997e-11,285.2655944824219,294.1499938964844,294.7825927734375,289.3419494628906,296.1888732910156,295.5403137207031,284.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,1.6419375581389062e-10,-1.7750601113673432e-16,-1.6419358928043692e-10,3.7260983187792357e-10,0.0,0.0,0.0,9.167706593871116e-10,60.0,0.651555061340332,-0.0,-1.7637489948708742e-21,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,-1.509381161723944e-11,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,-1.5894605076560708e-11,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,-1.1739740256311304e-11,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,-1.589453568762167e-11,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,-7.539628643637997e-11,285.2655944824219,294.1499938964844,294.7825927734375,289.3419494628906,296.1888732910156,295.5403137207031,284.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,1.6419375581389062e-10,-1.7750601113673432e-16,-1.6419358928043692e-10,3.7260983187792357e-10,0.0,0.0,0.0,9.167706593871116e-10,60.0,0.651555061340332,-0.0,-1.7637489948708742e-21,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,-3.325755252789331e-12,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,-3.502201133265271e-12,299.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,-2.58672250286196e-12,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,-3.502185737594421e-12,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,-1.661274069697516e-11,285.2655944824219,294.1499938964844,294.7674865722656,289.3448791503906,296.1888732910156,295.5403137207031,284.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,3.3978687918878585e-11,-4.82376760044627e-17,-3.3978639346621264e-11,7.841283872211946e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,0.6256083250045776,-0.0,-8.562872449274037e-23,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
