time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133560,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,-1.023309258510463e-12,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,-1.077600357037023e-12,299.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,-7.959146037551934e-13,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,-1.077595586547464e-12,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,-5.111612522146203e-12,285.2655944824219,294.1499938964844,294.7530212402344,289.3486022949219,296.1888732910156,295.5403137207031,284.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,7.924542098913799e-12,-1.6074628967883814e-17,-7.924525619040779e-12,1.9909745727075823e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6014890074729919,-0.0,-8.106861621135805e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0,285.2655944824219,294.1499938964844,294.73651123046875,289.3541259765625,296.1888732910156,295.5403137207031,284.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,2.836158391472665e-12,-8.281512262837974e-18,-2.8361499346957197e-12,4.509876846969796e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5743668675422668,-0.0,-1.3267774119920227e-40,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,2.200115090111865e-11,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,2.316840642946349e-11,299.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,1.711216411626193e-11,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,2.316830581550189e-11,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,1.0989967269559031e-10,285.2655944824219,294.1499938964844,294.7259826660156,289.3583984375,296.1888732910156,295.5403137207031,284.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.366282170207512e-10,2.9021585469308673e-16,2.3662793946499505e-10,-5.40780809021868e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,0.5567304491996765,-0.0,-3.747396766226225e-21,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,1.629364199118299e-09,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,1.7158091614177802e-09,299.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,1.267295046680772e-09,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,1.715801611901213e-09,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,8.138965057469251e-09,285.2655944824219,294.1499938964844,294.70123291015625,289.3711242675781,296.1888732910156,295.5403137207031,284.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7357596249212293e-08,2.1705842689640622e-14,1.735757315657338e-08,-3.972191109369305e-08,0.0,0.0,0.0,-9.777431841939689e-08,60.0,0.5167733430862427,-0.0,-2.0553003002219385e-17,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,1.629364199118299e-09,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,1.7158091614177802e-09,299.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,1.267295046680772e-09,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,1.715801611901213e-09,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,8.138965057469251e-09,285.2655944824219,294.1499938964844,294.70123291015625,289.3711242675781,296.1888732910156,295.5403137207031,284.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7357596249212293e-08,2.1705842689640622e-14,1.735757315657338e-08,-3.972191109369305e-08,0.0,0.0,0.0,-9.777431841939689e-08,60.0,0.5167733430862427,-0.0,-2.0553003002219385e-17,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,2.0299309255733533e-07,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,2.1376277459239645e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,1.5788498330948644e-07,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,2.1376183667598525e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,1.0139867754332954e-06,285.26544189453125,294.1499938964844,294.6785583496094,289.3865661621094,296.1889038085937,295.54034423828125,284.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.162937335015158e-06,2.705321426946239e-12,2.162934606531053e-06,-4.949417416355573e-06,0.0,0.0,0.0,-1.2183227227069438e-05,60.0,0.4816299080848694,-0.0,-3.190079222916559e-13,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,2.0299309255733533e-07,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,2.1376277459239645e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,1.5788498330948644e-07,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,2.1376183667598525e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,1.0139867754332954e-06,285.26544189453125,294.1499938964844,294.6785583496094,289.3865661621094,296.1889038085937,295.54034423828125,284.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.162937335015158e-06,2.705321426946239e-12,2.162934606531053e-06,-4.949417416355573e-06,0.0,0.0,0.0,-1.2183227227069438e-05,60.0,0.4816299080848694,-0.0,-3.190079222916559e-13,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,1.4940474102331791e-06,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,1.5733131704109835e-06,299.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,1.162047624347906e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,1.5733062355138827e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,7.463033398380503e-06,285.2654724121094,294.1499938964844,294.6578369140625,289.4045715332031,296.1888732910156,295.54034423828125,284.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.591975160408765e-05,1.991178229243662e-11,1.5919731595204212e-05,-3.642870797193609e-05,0.0,0.0,0.0,-8.967150643002242e-05,60.0,0.4998656511306762,-0.0,-1.7280952710474473e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,1.4940474102331791e-06,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,1.5733131704109835e-06,299.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,1.162047624347906e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,1.5733062355138827e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,7.463033398380503e-06,285.2654724121094,294.1499938964844,294.6578369140625,289.4045715332031,296.1888732910156,295.54034423828125,284.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.591975160408765e-05,1.991178229243662e-11,1.5919731595204212e-05,-3.642870797193609e-05,0.0,0.0,0.0,-8.967150643002242e-05,60.0,0.4998656511306762,-0.0,-1.7280952710474473e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,2.7228529688727576e-06,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,2.86731210508151e-06,299.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,2.117794110745308e-06,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,2.8672995995293604e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,1.3601135833596343e-05,285.2655334472656,294.1499938964844,294.6481018066406,289.4144287109375,296.18878173828125,295.5403747558594,284.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.901336483773776e-05,3.62887185578753e-11,2.9013328457949683e-05,-6.63903629174456e-05,0.0,0.0,0.0,-0.0001634241634747,60.0,0.5428632497787476,-0.0,-5.739674360794034e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,4.36561776950839e-06,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,4.59723287349334e-06,299.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,3.395512067072559e-06,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,4.597212864609901e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,2.1807039956911467e-05,285.2657470703125,294.1499938964844,294.6387939453125,289.4248962402344,296.1885070800781,295.5404663085937,284.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.651835115510039e-05,5.8183107637388425e-11,4.651829294743948e-05,-0.000106446139398,0.0,0.0,0.0,-0.0002620247541926,60.0,0.6124863624572754,-0.0,-1.4754698851593415e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,8.815161891106982e-06,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,9.282844985136762e-06,299.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,6.856300387880765e-06,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,9.282804057875182e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,4.403330603963696e-05,285.2668762207031,294.1499938964844,294.6212463378906,289.4473571777344,296.1869812011719,295.5408020019531,284.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.393161599291489e-05,1.1748539641143196e-10,9.393149957759306e-05,-0.000214939675061,0.0,0.0,0.0,-0.0005290902918204,60.0,0.8371128439903259,-0.0,-6.015884457255534e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,8.815161891106982e-06,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,9.282844985136762e-06,299.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,6.856300387880765e-06,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,9.282804057875182e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,4.403330603963696e-05,285.2668762207031,294.1499938964844,294.6212463378906,289.4473571777344,296.1869812011719,295.5408020019531,284.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.393161599291489e-05,1.1748539641143196e-10,9.393149957759306e-05,-0.000214939675061,0.0,0.0,0.0,-0.0005290902918204,60.0,0.8371128439903259,-0.0,-6.015884457255534e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,1.4624650248151738e-05,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,1.5400552001665346e-05,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,1.137483286584029e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,1.5400484699057415e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,7.305273902602494e-05,285.2691650390625,294.1499938964844,294.60504150390625,289.4717712402344,296.18328857421875,295.5413818359375,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558361545903,1.9491269709348558e-10,0.0001558359654154,-0.0003565928782336,0.0,0.0,0.0,-0.0008777811890468,60.0,1.1600342988967896,-0.0,-1.655807491118821e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,1.4624650248151738e-05,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,1.5400552001665346e-05,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,1.137483286584029e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,1.5400484699057415e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,7.305273902602494e-05,285.2691650390625,294.1499938964844,294.60504150390625,289.4717712402344,296.18328857421875,295.5413818359375,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558361545903,1.9491269709348558e-10,0.0001558359654154,-0.0003565928782336,0.0,0.0,0.0,-0.0008777811890468,60.0,1.1600342988967896,-0.0,-1.655807491118821e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,2.2288870241027325e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,2.347139161429368e-05,299.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,1.733594763209112e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,2.347128793189768e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0001113368853111,285.2735595703125,294.1499938964844,294.58990478515625,289.4979248046875,296.1757507324219,295.5414733886719,284.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002375051990384,2.970603207863576e-10,0.0002375049080001,-0.0005434716586023,0.0,0.0,0.0,-0.0013378001749515,60.0,1.6182446479797363,-0.0,-3.846049700939602e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,2.2288870241027325e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,2.347139161429368e-05,299.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,1.733594763209112e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,2.347128793189768e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0001113368853111,285.2735595703125,294.1499938964844,294.58990478515625,289.4979248046875,296.1757507324219,295.5414733886719,284.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002375051990384,2.970603207863576e-10,0.0002375049080001,-0.0005434716586023,0.0,0.0,0.0,-0.0013378001749515,60.0,1.6182446479797363,-0.0,-3.846049700939602e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,3.267226929892786e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,3.440567525103688e-05,299.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,2.5412000468350016e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,3.440552609390579e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001632038329262,285.27789306640625,294.1499938964844,294.5757141113281,289.5256042480469,296.1619873046875,295.5378723144531,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003810684720519,4.684201915239328e-10,0.0003810680063907,-0.0008504165452904,0.0,0.0,0.0,-0.002141423523426,60.0,2.431128025054932,-0.0,-8.264132489443911e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,3.267226929892786e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,3.440567525103688e-05,299.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,2.5412000468350016e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,3.440552609390579e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001632038329262,285.27789306640625,294.1499938964844,294.5757141113281,289.5256042480469,296.1619873046875,295.5378723144531,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003810684720519,4.684201915239328e-10,0.0003810680063907,-0.0008504165452904,0.0,0.0,0.0,-0.002141423523426,60.0,2.431128025054932,-0.0,-8.264132489443911e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,9.00199738680385e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,9.479591972194612e-05,299.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,7.00161763234064e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,9.479551226831973e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0004496658802963,285.3179626464844,294.1499938964844,294.56890869140625,289.5399780273437,296.160400390625,295.5298767089844,284.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000414773938246,5.529875446441679e-10,0.0004147733852732,-0.0010390399256721,0.0,0.0,0.0,-0.0023736120201647,60.0,2.748749017715454,-0.0,-6.273586450333823e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,3.632089283200912e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,3.824787199846469e-05,299.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,2.8249840397620574e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,3.824770465143956e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001814293500501,285.34161376953125,294.1499938964844,294.5622253417969,289.5546264648437,296.1086730957031,295.5086975097656,284.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006851215148344,7.826452819159613e-10,0.0006851206999272,-0.0013724659802392,0.0,0.0,0.0,-0.0038135626818984,60.0,4.001755714416504,-0.0,-1.0212937162634717e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,9.010607027448714e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.488657815381885e-05,299.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,7.008313696132973e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,9.488617070019244e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814697265625,0.0,0.0,0.0004500959767028,285.3688659667969,294.1499938964844,294.5533752441406,289.5750427246094,296.103759765625,295.489501953125,284.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006997800664976,9.44660016877208e-10,0.000699779135175,-0.0017837457126006,0.0,0.0,0.0,-0.0039835227653384,60.0,4.431197166442871,-0.0,-6.285576858999775e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,9.009108180180192e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,9.487078932579608e-05,299.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,7.007147360127419e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,9.487038914812727e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0004500210925471,285.36981201171875,294.1499938964844,294.5492553710937,289.5848083496094,296.0960388183594,295.48345947265625,284.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009119251044467,1.1385854481460456e-09,0.0009119239402934,-0.0020814323797822,0.0,0.0,0.0,-0.0051376810297369,60.0,5.151251792907715,-0.0,-6.283480757929284e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,9.03005202417262e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.50913381529972e-05,299.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,7.023436046438292e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.50909306993708e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0004510673170443,285.3470458984375,294.1499938964844,294.53662109375,289.61590576171875,296.06817626953125,295.4546813964844,284.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590627789497,1.544560479516121e-09,0.0010590611491352,-0.0030016016680747,0.0,0.0,0.0,-0.0060610915534198,60.0,6.803646564483643,-0.0,-6.312716749334868e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,9.03005202417262e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.50913381529972e-05,299.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,7.023436046438292e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.50909306993708e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0004510673170443,285.3470458984375,294.1499938964844,294.53662109375,289.61590576171875,296.06817626953125,295.4546813964844,284.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590627789497,1.544560479516121e-09,0.0010590611491352,-0.0030016016680747,0.0,0.0,0.0,-0.0060610915534198,60.0,6.803646564483643,-0.0,-6.312716749334868e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,9.06615750864148e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,9.547153604216874e-05,299.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.051517604850233e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,9.547114314045756e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0004528708814177,285.3390197753906,294.1499938964844,294.5240783691406,289.64776611328125,296.0651550292969,295.3936462402344,284.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662852389737,1.8975188087466677e-09,0.0009662833763286,-0.0040222941897809,0.0,0.0,0.0,-0.0057545383460819,60.0,6.712738037109375,-0.0,-6.363285365296178e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,9.06615750864148e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,9.547153604216874e-05,299.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.051517604850233e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,9.547114314045756e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0004528708814177,285.3390197753906,294.1499938964844,294.5240783691406,289.64776611328125,296.0651550292969,295.3936462402344,284.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662852389737,1.8975188087466677e-09,0.0009662833763286,-0.0040222941897809,0.0,0.0,0.0,-0.0057545383460819,60.0,6.712738037109375,-0.0,-6.363285365296178e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.098825103137642e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.581554331816732e-05,299.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.076925976434723e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,9.581515041645616e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0004545027331914,285.3310852050781,294.1499938964844,294.511474609375,289.6801147460937,296.0386657714844,295.3329162597656,284.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695537155494,2.304214374859725e-09,0.0009695513872429,-0.0050882031209766,0.0,0.0,0.0,-0.0059551014564931,60.0,7.099811553955078,-0.0,-6.409212005564768e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.098825103137642e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.581554331816732e-05,299.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.076925976434723e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,9.581515041645616e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0004545027331914,285.3310852050781,294.1499938964844,294.511474609375,289.6801147460937,296.0386657714844,295.3329162597656,284.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695537155494,2.304214374859725e-09,0.0009695513872429,-0.0050882031209766,0.0,0.0,0.0,-0.0059551014564931,60.0,7.099811553955078,-0.0,-6.409212005564768e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,9.113111445913093e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,9.59659810177982e-05,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,7.088037091307342e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,9.596558811608702e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0004552163591142,285.3271484375,294.1499938964844,294.50506591796875,289.6964416503906,296.0254821777344,295.3009338378906,284.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710856829769,2.482163807826509e-09,0.0009710831800475,-0.0055544842034578,0.0,0.0,0.0,-0.0060433694161474,60.0,7.22711181640625,-0.0,-6.429347365610738e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,9.122500341618434e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,9.606484672985972e-05,299.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,7.095339242368937e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,9.606445382814854e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.000455685367342,285.3232421875,294.1499938964844,294.4985656738281,289.7128295898437,296.01239013671875,295.26513671875,284.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720775415189,2.599077619791501e-09,0.0009720749221742,-0.0058608460240066,0.0,0.0,0.0,-0.006101288832724,60.0,7.309481620788574,-0.0,-6.44259472437625e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,9.138492168858647e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.623324149288236e-05,299.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,7.107776764314622e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.623285586712882e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004564842092804,285.31549072265625,294.1499938964844,294.4851989746094,289.7456359863281,295.9862976074219,295.1988525390625,284.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737820946611,2.7982116623803677e-09,0.0009737792424857,-0.0063826395198702,0.0,0.0,0.0,-0.0062000155448913,60.0,7.456790924072266,-0.0,-6.465189272830686e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,9.138492168858647e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.623324149288236e-05,299.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,7.107776764314622e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.623285586712882e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004564842092804,285.31549072265625,294.1499938964844,294.4851989746094,289.7456359863281,295.9862976074219,295.1988525390625,284.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737820946611,2.7982116623803677e-09,0.0009737792424857,-0.0063826395198702,0.0,0.0,0.0,-0.0062000155448913,60.0,7.456790924072266,-0.0,-6.465189272830686e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,9.147256059804933e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,9.632552973926067e-05,299.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.114592153811827e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,9.632514411350712e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.000456922018202,285.3078918457031,294.1499938964844,294.4711608886719,289.77838134765625,295.9604187011719,295.1354675292969,284.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747160947881,2.907291074549789e-09,0.0009747131844051,-0.006668459624052,0.0,0.0,0.0,-0.0062540969811379,60.0,7.565018177032471,-0.0,-6.477582559227812e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,9.147256059804933e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,9.632552973926067e-05,299.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.114592153811827e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,9.632514411350712e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.000456922018202,285.3078918457031,294.1499938964844,294.4711608886719,289.77838134765625,295.9604187011719,295.1354675292969,284.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747160947881,2.907291074549789e-09,0.0009747131844051,-0.006668459624052,0.0,0.0,0.0,-0.0062540969811379,60.0,7.565018177032471,-0.0,-6.477582559227812e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,9.15263153729029e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,9.63821294135414e-05,299.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.118772191461176e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.638175106374548e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0004571905592456,285.30035400390625,294.1499938964844,294.45623779296875,289.810791015625,295.9346923828125,295.0743713378906,284.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752876358106,2.974149815315741e-09,0.0009752846672199,-0.0068436488509178,0.0,0.0,0.0,-0.0062872404232621,60.0,7.656907558441162,-0.0,-6.48518465595771e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,9.15263153729029e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,9.63821294135414e-05,299.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.118772191461176e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.638175106374548e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0004571905592456,285.30035400390625,294.1499938964844,294.45623779296875,289.810791015625,295.9346923828125,295.0743713378906,284.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752876358106,2.974149815315741e-09,0.0009752846672199,-0.0068436488509178,0.0,0.0,0.0,-0.0062872404232621,60.0,7.656907558441162,-0.0,-6.48518465595771e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.15631462703459e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.64209029916674e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,7.121636008378118e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.642053191782908e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0004573745536617,285.2929382324219,294.1499938964844,294.4402770996094,289.8427429199219,295.9091186523437,295.0137634277344,284.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756759973242,3.0199203138181474e-09,0.0009756729705259,-0.0069635831750929,0.0,0.0,0.0,-0.0063099153339862,60.0,7.739170551300049,-0.0,-6.49039151312536e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.15631462703459e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.64209029916674e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,7.121636008378118e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.642053191782908e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0004573745536617,285.2929382324219,294.1499938964844,294.4402770996094,289.8427429199219,295.9091186523437,295.0137634277344,284.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756759973242,3.0199203138181474e-09,0.0009756729705259,-0.0069635831750929,0.0,0.0,0.0,-0.0063099153339862,60.0,7.739170551300049,-0.0,-6.49039151312536e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
