time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135900,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,9.159383625956252e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.64532227953896e-05,299.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.124023250071332e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,9.645285172155128e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0004575278726406,285.28924560546875,294.1499938964844,294.4317932128906,289.8584289550781,295.8963623046875,294.9838256835937,284.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760024258866,3.058102437947241e-09,0.0009759993990883,-0.0070636314339935,0.0,0.0,0.0,-0.0063288435339927,60.0,7.778997421264648,-0.0,-6.494736481954534e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,9.164803486783056e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,9.651029540691523e-05,299.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.128238212317228e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,9.650992433307692e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0004577986255753,285.2855834960937,294.1499938964844,294.4230041503906,289.8739624023437,295.88360595703125,294.9540100097656,284.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765793802216,3.125575354090415e-09,0.0009765762370079,-0.0072404281236231,0.0,0.0,0.0,-0.0063622924499213,60.0,7.81815767288208,-0.0,-6.502418870013571e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.17733268579468e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.664222307037562e-05,299.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,7.137982174754143e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,9.66418519965373e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0004584244743455,285.28009033203125,294.1499938964844,294.408935546875,289.8970642089844,295.8642883300781,294.90838623046875,284.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779134998098,3.281592331205729e-09,0.0009779102401807,-0.0076492326334118,0.0,0.0,0.0,-0.0064396359957754,60.0,7.877484798431396,-0.0,-6.520199491433233e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,9.182232315652072e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.66938168858178e-05,299.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,7.141793321352452e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,9.669345308793707e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0004586692375596,285.2783508300781,294.1499938964844,294.404296875,289.9042358398437,295.8581848144531,294.8938293457031,284.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784353896975,3.34261662793267e-09,0.0009784320136532,-0.007809130474925,0.0,0.0,0.0,-0.0064698881469666,60.0,7.896276473999023,-0.0,-6.527160678615473e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.20311504160054e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.691371815279126e-05,299.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,7.158034713938832e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.691335435491057e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0004597124061547,285.27117919921875,294.1499938964844,294.3838806152344,289.93341064453125,295.8327941894531,294.8333740234375,284.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.602692144610841e-09,0.000980655895546,-0.0084905829280614,0.0,0.0,0.0,-0.0065988185815513,60.0,7.974437713623047,-0.0,-6.55687060202581e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.20311504160054e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.691371815279126e-05,299.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,7.158034713938832e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.691335435491057e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0004597124061547,285.27117919921875,294.1499938964844,294.3838806152344,289.93341064453125,295.8327941894531,294.8333740234375,284.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.602692144610841e-09,0.000980655895546,-0.0084905829280614,0.0,0.0,0.0,-0.0065988185815513,60.0,7.974437713623047,-0.0,-6.55687060202581e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,9.225792018696666e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.715251508168876e-05,299.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,7.175671635195613e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.715215855976568e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0004608451854437,285.2640991210937,294.1499938964844,294.36163330078125,289.96124267578125,295.8074035644531,294.7702941894531,284.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830747731029,3.885129107317198e-09,0.000983070814982,-0.009230613708496,0.0,0.0,0.0,-0.0067388340830802,60.0,8.05097484588623,-0.0,-6.589210954643931e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,9.225792018696666e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.715251508168876e-05,299.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,7.175671635195613e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.715215855976568e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0004608451854437,285.2640991210937,294.1499938964844,294.36163330078125,289.96124267578125,295.8074035644531,294.7702941894531,284.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830747731029,3.885129107317198e-09,0.000983070814982,-0.009230613708496,0.0,0.0,0.0,-0.0067388340830802,60.0,8.05097484588623,-0.0,-6.589210954643931e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.245357796316966e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,9.735854109749198e-05,299.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,7.190889300545678e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,9.73581918515265e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004618225502781,285.25714111328125,294.1499938964844,294.3373107910156,289.98748779296875,295.78192138671875,294.7140808105469,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851618669927,4.128801300851137e-09,0.0009851577924564,-0.0098690586164593,0.0,0.0,0.0,-0.0068596494384109,60.0,8.122310638427734,-0.0,-6.617175785095243e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.245357796316966e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,9.735854109749198e-05,299.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,7.190889300545678e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,9.73581918515265e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004618225502781,285.25714111328125,294.1499938964844,294.3373107910156,289.98748779296875,295.78192138671875,294.7140808105469,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851618669927,4.128801300851137e-09,0.0009851577924564,-0.0098690586164593,0.0,0.0,0.0,-0.0068596494384109,60.0,8.122310638427734,-0.0,-6.617175785095243e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,9.255253098672256e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.746274736244231e-05,299.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,7.1985850809142e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,9.746239084051922e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004623168788384,285.253662109375,294.1499938964844,294.3243408203125,289.9999694824219,295.7691955566406,294.68572998046875,284.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862193837761,4.252045382457936e-09,0.0009862150764092,-0.0101919639855623,0.0,0.0,0.0,-0.0069207642227411,60.0,8.157913208007812,-0.0,-6.631341875618092e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,9.259104263037445e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,9.750330355018376e-05,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,7.201580592663959e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,9.750294702826068e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,0.0004625092551577,285.250244140625,294.1499938964844,294.31072998046875,290.0119934082031,295.75640869140625,294.6573791503906,284.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866242762655,4.299971934074165e-09,0.0009866199688985,-0.0103175397962331,0.0,0.0,0.0,-0.0069444985128939,60.0,8.18704891204834,-0.0,-6.636855687247589e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.261114610126242e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,9.752446203492582e-05,299.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,7.203143468359485e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.752411278896034e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0004626096924766,285.2435607910156,294.1499938964844,294.2817077636719,290.03448486328125,295.7306213378906,294.60662841796875,284.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868425549939,4.3249146486346035e-09,0.0009868381312116,-0.010382886044681,0.0,0.0,0.0,-0.0069568883627653,60.0,8.237895011901855,-0.0,-6.639725569357324e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.261114610126242e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,9.752446203492582e-05,299.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,7.203143468359485e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.752411278896034e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0004626096924766,285.2435607910156,294.1499938964844,294.2817077636719,290.03448486328125,295.7306213378906,294.60662841796875,284.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868425549939,4.3249146486346035e-09,0.0009868381312116,-0.010382886044681,0.0,0.0,0.0,-0.0069568883627653,60.0,8.237895011901855,-0.0,-6.639725569357324e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,9.258401405531912e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,9.749588934937492e-05,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.20103271305561e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.749554737936704e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0004624742141459,285.2369384765625,294.1499938964844,294.25,290.0548095703125,295.7047424316406,294.55859375,284.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986557919532,4.291012434265441e-09,0.0009865536121651,-0.010294054634869,0.0,0.0,0.0,-0.0069401082582771,60.0,8.281600952148438,-0.0,-6.635823979195268e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,9.258401405531912e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,9.749588934937492e-05,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.20103271305561e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.749554737936704e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0004624742141459,285.2369384765625,294.1499938964844,294.25,290.0548095703125,295.7047424316406,294.55859375,284.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986557919532,4.291012434265441e-09,0.0009865536121651,-0.010294054634869,0.0,0.0,0.0,-0.0069401082582771,60.0,8.281600952148438,-0.0,-6.635823979195268e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.24674459383823e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.737312939250842e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,7.191965414676815e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.737279469845816e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0004618919629137,285.2304382324219,294.1499938964844,294.2109375,290.0738525390625,295.6784973144531,294.5121459960937,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853127412497,4.145666920862823e-09,0.0009853086667135,-0.0099132414907217,0.0,0.0,0.0,-0.0068680439144372,60.0,8.3165864944458,-0.0,-6.619112724592925e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.24674459383823e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.737312939250842e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,7.191965414676815e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.737279469845816e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0004618919629137,285.2304382324219,294.1499938964844,294.2109375,290.0738525390625,295.6784973144531,294.5121459960937,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853127412497,4.145666920862823e-09,0.0009853086667135,-0.0099132414907217,0.0,0.0,0.0,-0.0068680439144372,60.0,8.3165864944458,-0.0,-6.619112724592925e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.229299030266702e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.718941146275029e-05,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,7.178395753726363e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.718907676870003e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0004610205069184,285.2240600585937,294.1499938964844,294.1605224609375,290.0926513671875,295.6517028808594,294.4671325683594,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834513766691,3.9281919939071486e-09,0.0009834474185481,-0.0093434350565075,0.0,0.0,0.0,-0.0067602242343127,60.0,8.344099044799805,-0.0,-6.594147805571994e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.229299030266702e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.718941146275029e-05,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,7.178395753726363e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.718907676870003e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0004610205069184,285.2240600585937,294.1499938964844,294.1605224609375,290.0926513671875,295.6517028808594,294.4671325683594,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834513766691,3.9281919939071486e-09,0.0009834474185481,-0.0093434350565075,0.0,0.0,0.0,-0.0067602242343127,60.0,8.344099044799805,-0.0,-6.594147805571994e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.219816274708136e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,9.708955622045325e-05,299.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,7.171020115492865e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.708922152640298e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0004605468711815,285.2208557128906,294.1499938964844,294.1312866210937,290.1018371582031,295.6383972167969,294.4442443847656,284.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824400767683,3.809995430259505e-09,0.0009824362350627,-0.0090337442234158,0.0,0.0,0.0,-0.0067016263492405,60.0,8.358010292053223,-0.0,-6.580599176686519e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.208160190610216e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,9.696680353954434e-05,299.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.161953544709831e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.69664761214517e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0004599646199494,285.2176818847656,294.1499938964844,294.0995178222656,290.11090087890625,295.6249084472656,294.4216613769531,284.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811904747039,3.664705650052724e-09,0.0009811868658289,-0.0086530689150094,0.0,0.0,0.0,-0.0066295647993683,60.0,8.368279457092285,-0.0,-6.563963950156905e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.188480908051132e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,9.675956971477716e-05,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,7.146647112676874e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.675924229668452e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0004589816671796,285.2124328613281,294.1499938964844,294.04071044921875,290.12567138671875,295.6019287109375,294.3838195800781,284.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790961630642,3.419434735363324e-09,0.0009790927870199,-0.0080104069784283,0.0,0.0,0.0,-0.006507989950478,60.0,8.383631706237793,-0.0,-6.535928775974753e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.185594535665588e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,9.672917076386511e-05,299.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,7.144401752157137e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,9.672884334577248e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0004588374576997,285.2114562988281,294.1499938964844,294.0287780761719,290.12841796875,295.59722900390625,294.37677001953125,284.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978788244538,3.3834515189568037e-09,0.0009787848684936,-0.0079161236062645,0.0,0.0,0.0,-0.0064901504665613,60.0,8.38591480255127,-0.0,-6.531820417876588e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.16456847335212e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.650774882175028e-05,299.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.128047582227737e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.650742867961526e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004577872168738,285.205322265625,294.1499938964844,293.9491271972656,290.1449279785156,295.5689392089844,294.33612060546875,284.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765445138327,3.121379599235752e-09,0.000976541370619,-0.0072294338606297,0.0,0.0,0.0,-0.0063602174632251,60.0,8.400642395019531,-0.0,-6.501940674752404e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.16456847335212e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.650774882175028e-05,299.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.128047582227737e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.650742867961526e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004577872168738,285.205322265625,294.1499938964844,293.9491271972656,290.1449279785156,295.5689392089844,294.33612060546875,284.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765445138327,3.121379599235752e-09,0.000976541370619,-0.0072294338606297,0.0,0.0,0.0,-0.0063602174632251,60.0,8.400642395019531,-0.0,-6.501940674752404e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.149810648523272e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,9.635233436711133e-05,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,7.11656830389984e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.635202150093392e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0004570500168483,285.1993103027344,294.1499938964844,293.8613586425781,290.16021728515625,295.5394592285156,294.2936096191406,284.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749708115123,2.937404763869722e-09,0.0009749678429216,-0.006747368723154,0.0,0.0,0.0,-0.0062690111808478,60.0,8.415257453918457,-0.0,-6.481005954128706e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.149810648523272e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,9.635233436711133e-05,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,7.11656830389984e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.635202150093392e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0004570500168483,285.1993103027344,294.1499938964844,293.8613586425781,290.16021728515625,295.5394592285156,294.2936096191406,284.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749708115123,2.937404763869722e-09,0.0009749678429216,-0.006747368723154,0.0,0.0,0.0,-0.0062690111808478,60.0,8.415257453918457,-0.0,-6.481005954128706e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,9.141222108155488e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.626189421396704e-05,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,7.109888247214258e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.626158134778962e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004566210554912,285.1933898925781,294.1499938964844,293.76629638671875,290.1741027832031,295.50885009765625,294.2458190917969,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740547393448,2.83030732184386e-09,0.0009740519453771,-0.0064667421393096,0.0,0.0,0.0,-0.0062159178778529,60.0,8.43114948272705,-0.0,-6.46883506760787e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,9.141222108155488e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.626189421396704e-05,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,7.109888247214258e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.626158134778962e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004566210554912,285.1933898925781,294.1499938964844,293.76629638671875,290.1741027832031,295.50885009765625,294.2458190917969,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740547393448,2.83030732184386e-09,0.0009740519453771,-0.0064667421393096,0.0,0.0,0.0,-0.0062159178778529,60.0,8.43114948272705,-0.0,-6.46883506760787e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.138352470472456e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.623166988603772e-05,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.107655983418226e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.623136429581793e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0004564777191262,285.1904602050781,294.1499938964844,293.7162780761719,290.18048095703125,295.4931640625,294.2206726074219,284.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737484506331,2.794505737924169e-09,0.0009737456566654,-0.0063729309476912,0.0,0.0,0.0,-0.0061981687322258,60.0,8.439370155334473,-0.0,-6.464768631531116e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,9.137622691923752e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.622397919883952e-05,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,7.107087731128559e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.622367360861972e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0004564412811305,285.1875915527344,294.1499938964844,293.6647644042969,290.1864013671875,295.47711181640625,294.1959533691406,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736718493513,2.7853639394948e-09,0.0009736690553836,-0.0063489745371043,0.0,0.0,0.0,-0.0061936448328197,60.0,8.448058128356934,-0.0,-6.463730528594169e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.135680011240764e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.620351920602845e-05,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,7.105576514732093e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.620321361580864e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0004563442489597,285.1818542480469,294.1499938964844,293.5575866699219,290.1968994140625,295.4440612792969,294.14019775390625,284.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734624181874,2.7610649322440395e-09,0.0009734596824273,-0.0062853056006133,0.0,0.0,0.0,-0.0061815907247364,60.0,8.46389102935791,-0.0,-6.460971491151214e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.135680011240764e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.620351920602845e-05,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,7.105576514732093e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.620321361580864e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0004563442489597,285.1818542480469,294.1499938964844,293.5575866699219,290.1968994140625,295.4440612792969,294.14019775390625,284.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734624181874,2.7610649322440395e-09,0.0009734596824273,-0.0062853056006133,0.0,0.0,0.0,-0.0061815907247364,60.0,8.46389102935791,-0.0,-6.460971491151214e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.131586557487026e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.616040188120678e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.102391828084365e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.61601035669446e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0004561397945508,285.17626953125,294.1499938964844,293.445556640625,290.2054748535156,295.40948486328125,294.07830810546875,284.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730281890369,2.70997024820474e-09,0.0009730254532769,-0.0061514182016253,0.0,0.0,0.0,-0.0061562741175293,60.0,8.475851058959961,-0.0,-6.455172041341939e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.131586557487026e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.616040188120678e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.102391828084365e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.61601035669446e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0004561397945508,285.17626953125,294.1499938964844,293.445556640625,290.2054748535156,295.40948486328125,294.07830810546875,284.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730281890369,2.70997024820474e-09,0.0009730254532769,-0.0061514182016253,0.0,0.0,0.0,-0.0061562741175293,60.0,8.475851058959961,-0.0,-6.455172041341939e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.121774201048538e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.605707600712776e-05,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.094759348547086e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.605677769286558e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0004556496860459,285.1707763671875,294.1499938964844,293.3295288085937,290.2120361328125,295.3731384277344,294.017578125,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719832451082,2.587629888139986e-09,0.0009719806839711,-0.0058308457955718,0.0,0.0,0.0,-0.0060956315137445,60.0,8.480360984802246,-0.0,-6.441297273340751e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.121774201048538e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.605707600712776e-05,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.094759348547086e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.605677769286558e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0004556496860459,285.1707763671875,294.1499938964844,293.3295288085937,290.2120361328125,295.3731384277344,294.017578125,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719832451082,2.587629888139986e-09,0.0009719806839711,-0.0058308457955718,0.0,0.0,0.0,-0.0060956315137445,60.0,8.480360984802246,-0.0,-6.441297273340751e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.108945960178973e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.592198330210522e-05,299.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,7.084781100274995e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,9.592169226380064e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004550089070107,285.1653747558594,294.1499938964844,293.2103271484375,290.2165222167969,295.33599853515625,293.9568786621094,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706158889457,2.4277113652715343e-09,0.000970613444224,-0.0054118037223815,0.0,0.0,0.0,-0.0060163540765643,60.0,8.48090648651123,-0.0,-6.423182696835283e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
