time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138240,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.108945960178973e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.592198330210522e-05,299.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,7.084781100274995e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,9.592169226380064e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004550089070107,285.1653747558594,294.1499938964844,293.2103271484375,290.2165222167969,295.33599853515625,293.9568786621094,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706158889457,2.4277113652715343e-09,0.000970613444224,-0.0054118037223815,0.0,0.0,0.0,-0.0060163540765643,60.0,8.48090648651123,-0.0,-6.423182696835283e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.101752220885828e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.584621875546873e-05,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,7.079185888869688e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,9.584593499312176e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0004546495620161,285.1626892089844,294.1499938964844,293.1497497558594,290.2179260253906,295.3171691894531,293.9255676269531,284.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698475478217,2.338033100457437e-09,0.0009698452195152,-0.0051768156699836,0.0,0.0,0.0,-0.0059718899428844,60.0,8.4797945022583,-0.0,-6.413035436025893e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.08689180505462e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.568973473506048e-05,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,7.067627302603796e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.568944369675592e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004539072979241,285.1600341796875,294.1499938964844,293.0887145996094,290.2188415527344,295.2978820800781,293.89764404296875,284.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682609816081,2.152839906344184e-09,0.0009682588279247,-0.0046915435232222,0.0,0.0,0.0,-0.005880067590624,60.0,8.47314167022705,-0.0,-6.392107110286815e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,9.060971933649852e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,9.54167771851644e-05,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.047467079246417e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,9.541649342281744e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0004526125558186,285.1552734375,294.1499938964844,292.9754333496094,290.21905517578125,295.2611694335937,293.8566589355469,284.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655017056502,1.8298207393740995e-09,0.000965499843005,-0.0038451026193797,0.0,0.0,0.0,-0.0057199490256607,60.0,8.455585479736328,-0.0,-6.355683979109017e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.05897541088052e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.539575694361702e-05,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,7.04591438989155e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.539547318127006e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0004525128460954,285.1548767089844,294.1499938964844,292.9655456542969,290.218994140625,295.2577819824219,293.854736328125,284.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652887820266,1.8049409744591567e-09,0.0009652869775891,-0.0037799074780195,0.0,0.0,0.0,-0.0057076145894825,60.0,8.453587532043457,-0.0,-6.35288301964465e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.01976163731888e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.498280996922404e-05,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.015413575572893e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,9.498252620687708e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0004505540418904,285.082275390625,294.1499938964844,292.8416442871094,290.2170104980469,295.193115234375,293.81451416015625,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620971538126,1.617777578566404e-09,0.0012620955239981,-0.0029910560697317,0.0,0.0,0.0,-0.0071148290298879,60.0,9.77568531036377,-0.0,-6.297995014392654e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.01976163731888e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.498280996922404e-05,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.015413575572893e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,9.498252620687708e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0004505540418904,285.082275390625,294.1499938964844,292.8416442871094,290.2170104980469,295.193115234375,293.81451416015625,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620971538126,1.617777578566404e-09,0.0012620955239981,-0.0029910560697317,0.0,0.0,0.0,-0.0071148290298879,60.0,9.77568531036377,-0.0,-6.297995014392654e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.012808004627004e-05,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.490957745583728e-05,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.010004628682509e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.490930096944794e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004502066876739,285.07080078125,294.1499938964844,292.7178039550781,290.2129821777344,295.109375,293.7791748046875,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008771451539359,1.1462357729641326e-09,0.0008771439897827,-0.0021363247651606,0.0,0.0,0.0,-0.0049663204699754,60.0,9.258846282958984,-0.0,-6.288279053023872e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.012808004627004e-05,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.490957745583728e-05,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.010004628682509e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.490930096944794e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004502066876739,285.07080078125,294.1499938964844,292.7178039550781,290.2129821777344,295.109375,293.7791748046875,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008771451539359,1.1462357729641326e-09,0.0008771439897827,-0.0021363247651606,0.0,0.0,0.0,-0.0049663204699754,60.0,9.258846282958984,-0.0,-6.288279053023872e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.002009755931795e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.479586879024282e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,7.001605990808457e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.479559230385348e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0004496673354879,285.05572509765625,294.1499938964844,292.5948486328125,290.2069396972656,295.0737609863281,293.7607116699219,284.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007207456510514,8.561456543709767e-10,0.0007207447779364,-0.0015300752129405,0.0,0.0,0.0,-0.004048831295222,60.0,7.733077049255371,-0.0,-6.273214125940285e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.002009755931795e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.479586879024282e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,7.001605990808457e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.479559230385348e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0004496673354879,285.05572509765625,294.1499938964844,292.5948486328125,290.2069396972656,295.0737609863281,293.7607116699219,284.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007207456510514,8.561456543709767e-10,0.0007207447779364,-0.0015300752129405,0.0,0.0,0.0,-0.004048831295222,60.0,7.733077049255371,-0.0,-6.273214125940285e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.002401930047199e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.479999425821006e-05,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,7.001910853432491e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.479971777182072e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0004496869223657,285.0859680175781,294.1499938964844,292.5339660644531,290.20318603515625,295.0367431640625,293.7413024902344,284.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005453951307572,6.853196898859433e-10,0.0005453944322653,-0.0012563220225274,0.0,0.0,0.0,-0.0030900894198566,60.0,6.558540344238281,-0.0,-6.27375627004767e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,4.686119791585952e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,4.93472907692194e-05,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,3.644781827460975e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,4.934714888804592e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0002340805222047,285.1016540527344,294.1499938964844,292.4736328125,290.1990051269531,294.98907470703125,293.7153625488281,284.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004359073354862,5.60511970171262e-10,0.0004359067534096,-0.001037688460201,0.0,0.0,0.0,-0.0024648115504533,60.0,6.065372943878174,-0.0,-1.699954843559226e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,3.305844438727945e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,3.4812266676453874e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,2.571227742009796e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,3.481216845102608e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.000165133154951,285.1023864746094,294.1499938964844,292.3549194335937,290.1893615722656,294.9712219238281,293.7082824707031,284.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003523603081703,4.4068867999236256e-10,0.000352359842509,-0.0008062181877903,0.0,0.0,0.0,-0.001984731759876,60.0,4.573410987854004,-0.0,-8.460095735074447e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,3.305844438727945e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,3.4812266676453874e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,2.571227742009796e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,3.481216845102608e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.000165133154951,285.1023864746094,294.1499938964844,292.3549194335937,290.1893615722656,294.9712219238281,293.7082824707031,284.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003523603081703,4.4068867999236256e-10,0.000352359842509,-0.0008062181877903,0.0,0.0,0.0,-0.001984731759876,60.0,4.573410987854004,-0.0,-8.460095735074447e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.8495764127001166e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,3.0007526220288128e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,2.2163505491334945e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,3.000744072778616e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0001423417124897,285.1138916015625,294.1499938964844,292.23956298828125,290.1781311035156,294.9463806152344,293.69879150390625,284.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002615831908769,3.37653488502454e-10,0.000261582841631,-0.000626113906037,0.0,0.0,0.0,-0.001479850965552,60.0,3.87106728553772,-0.0,-6.28595264728915e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.8495764127001166e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,3.0007526220288128e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,2.2163505491334945e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,3.000744072778616e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0001423417124897,285.1138916015625,294.1499938964844,292.23956298828125,290.1781311035156,294.9463806152344,293.69879150390625,284.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002615831908769,3.37653488502454e-10,0.000261582841631,-0.000626113906037,0.0,0.0,0.0,-0.001479850965552,60.0,3.87106728553772,-0.0,-6.28595264728915e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,2.0115443476242945e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,2.1182611817494035e-05,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,1.5645438907085918e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,2.118255179084372e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.000100480436231,285.1133117675781,294.1499938964844,292.1283569335937,290.16552734375,294.9363708496094,293.6981506347656,284.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214359286474,2.681053434816505e-10,0.0002143590245395,-0.0004904944798909,0.0,0.0,0.0,-0.0012074224650859,60.0,3.080996513366699,-0.0,-3.1323459381837893e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,2.0115443476242945e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,2.1182611817494035e-05,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,1.5645438907085918e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,2.118255179084372e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.000100480436231,285.1133117675781,294.1499938964844,292.1283569335937,290.16552734375,294.9363708496094,293.6981506347656,284.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214359286474,2.681053434816505e-10,0.0002143590245395,-0.0004904944798909,0.0,0.0,0.0,-0.0012074224650859,60.0,3.080996513366699,-0.0,-3.1323459381837893e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,1.4649845979874954e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,1.5427052858285606e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,1.139439336839132e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,1.542700920253992e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.317874405998737e-05,285.1170654296875,294.1499938964844,292.02215576171875,290.1517944335937,294.9322509765625,293.6990966796875,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561036769999,1.9524626360123408e-10,0.000156103487825,-0.0003572023124434,0.0,0.0,0.0,-0.0008792874868959,60.0,2.441922187805176,-0.0,-1.661409010367265e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,1.4649845979874954e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,1.5427052858285606e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,1.139439336839132e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,1.542700920253992e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.317874405998737e-05,285.1170654296875,294.1499938964844,292.02215576171875,290.1517944335937,294.9322509765625,293.6990966796875,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561036769999,1.9524626360123408e-10,0.000156103487825,-0.0003572023124434,0.0,0.0,0.0,-0.0008792874868959,60.0,2.441922187805176,-0.0,-1.661409010367265e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,1.2165709449618587e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,1.2811126907763535e-05,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,9.462275556870736e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,1.2811090527975466e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,6.077001307858154e-05,285.11773681640625,294.1499938964844,291.9711608886719,290.14453125,294.9313049316406,293.6993103027344,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001296355039812,1.621407591523294e-10,0.0001296353439101,-0.0002966355823446,0.0,0.0,0.0,-0.000730199390091,60.0,2.194699764251709,-0.0,-1.1457380599821931e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.636851245886646e-06,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,1.0148108231078368e-05,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.495374120480847e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,1.0148079127247913e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,4.813789200852625e-05,285.11846923828125,294.1499938964844,291.9217529296875,290.1370849609375,294.9302978515625,293.6995544433594,284.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001026923928293,1.2844084129604028e-10,0.0001026922618621,-0.0002349810238229,0.0,0.0,0.0,-0.0005784359527751,60.0,1.944509029388428,-0.0,-7.189203676816192e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,5.771892574557569e-06,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,6.078104433981935e-06,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,4.489276761887595e-06,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,6.07808669883525e-06,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,2.8831691452069208e-05,285.1191101074219,294.1499938964844,291.82794189453125,290.1217041015625,294.929443359375,293.6998291015625,284.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.150386616354808e-05,7.692565334727064e-11,6.150378612801433e-05,-0.0001407350646331,0.0,0.0,0.0,-0.0003464335459284,60.0,1.52531635761261,-0.0,-2.578973701261589e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,5.771892574557569e-06,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,6.078104433981935e-06,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,4.489276761887595e-06,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,6.07808669883525e-06,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,2.8831691452069208e-05,285.1191101074219,294.1499938964844,291.82794189453125,290.1217041015625,294.929443359375,293.6998291015625,284.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.150386616354808e-05,7.692565334727064e-11,6.150378612801433e-05,-0.0001407350646331,0.0,0.0,0.0,-0.0003464335459284,60.0,1.52531635761261,-0.0,-2.578973701261589e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,3.078959252889036e-06,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,3.2423047287011286e-06,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,2.394760485913139e-06,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,3.242295633754111e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,1.5379981050500646e-05,285.1171569824219,294.1499938964844,291.7415771484375,290.1058654785156,294.9299621582031,293.6998596191406,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.280880628153682e-05,4.103537648569855e-11,3.280876626376994e-05,-7.507402187911794e-05,0.0,0.0,0.0,-0.0001848025131039,60.0,1.1570916175842283,-0.0,-7.338686602853528e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,3.078959252889036e-06,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,3.2423047287011286e-06,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,2.394760485913139e-06,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,3.242295633754111e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,1.5379981050500646e-05,285.1171569824219,294.1499938964844,291.7415771484375,290.1058654785156,294.9299621582031,293.6998596191406,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.280880628153682e-05,4.103537648569855e-11,3.280876626376994e-05,-7.507402187911794e-05,0.0,0.0,0.0,-0.0001848025131039,60.0,1.1570916175842283,-0.0,-7.338686602853528e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,1.6271146705548745e-06,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.7134366316895466e-06,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,1.2655411865125643e-06,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,1.7134317431555246e-06,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,8.12774396763416e-06,285.1171875,294.1499938964844,291.6634826660156,290.0898132324219,294.9299011230469,293.6998596191406,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7338381439913064e-05,2.168580766348516e-11,1.733835961204022e-05,-3.9674065192230046e-05,0.0,0.0,0.0,-9.766205039341004e-05,60.0,0.9589447379112244,-0.0,-2.0494944283355743e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,1.6271146705548745e-06,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.7134366316895466e-06,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,1.2655411865125643e-06,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,1.7134317431555246e-06,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,8.12774396763416e-06,285.1171875,294.1499938964844,291.6634826660156,290.0898132324219,294.9299011230469,293.6998596191406,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7338381439913064e-05,2.168580766348516e-11,1.733835961204022e-05,-3.9674065192230046e-05,0.0,0.0,0.0,-9.766205039341004e-05,60.0,0.9589447379112244,-0.0,-2.0494944283355743e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,6.939070544831338e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,7.307203304662835e-07,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,5.39708707947284e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.307182272597856e-07,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,3.466196403678623e-06,285.1172180175781,294.1499938964844,291.5944519042969,290.0738220214844,294.9299011230469,293.6998596191406,284.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.394421572826104e-06,9.248450096033256e-12,7.3944124778790865e-06,-1.6919935660553165e-05,0.0,0.0,0.0,-4.165057907812297e-05,60.0,0.8139365911483765,-0.0,-3.727460180791287e-12,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,6.939070544831338e-07,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,7.307203304662835e-07,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,5.39708707947284e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.307182272597856e-07,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,3.466196403678623e-06,285.1172180175781,294.1499938964844,291.5944519042969,290.0738220214844,294.9299011230469,293.6998596191406,284.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.394421572826104e-06,9.248450096033256e-12,7.3944124778790865e-06,-1.6919935660553165e-05,0.0,0.0,0.0,-4.165057907812297e-05,60.0,0.8139365911483765,-0.0,-3.727460180791287e-12,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,2.278483037798651e-07,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,2.399361562765989e-07,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,1.7721642109336244e-07,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,2.399354741555726e-07,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,1.1381451940906118e-06,285.1172180175781,294.1499938964844,291.5635986328125,290.0659484863281,294.9299011230469,293.6998596191406,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.428122797937249e-06,3.036911434134426e-12,2.4281196147057926e-06,-5.555958523473237e-06,0.0,0.0,0.0,-1.3676894013769925e-05,60.0,0.731081485748291,-0.0,-4.018852308232401e-13,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,1.608101456440636e-07,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.6934147595293325e-07,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,1.250753030035412e-07,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,1.6934099278387293e-07,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,8.032769756027847e-07,285.1172180175781,294.1499938964844,291.53533935546875,290.0581359863281,294.9299011230469,293.6998596191406,284.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7151738802567706e-06,2.144835307624216e-12,1.715171720206854e-06,-3.923653821402695e-06,0.0,0.0,0.0,-9.660841897130013e-06,60.0,0.687189519405365,-0.0,-2.001876583338641e-13,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,1.4930316538652733e-08,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.57224029351255e-08,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,1.161253848636079e-08,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,1.5722356749847677e-08,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.457974504632149e-08,285.1172180175781,294.1499938964844,291.4869079589844,290.0429992675781,294.9299011230469,293.6998596191406,284.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.591388212318634e-07,1.990414126920581e-13,1.591386222798974e-07,-3.64116147011373e-07,0.0,0.0,0.0,-8.963688742369413e-07,60.0,0.59850013256073,-0.0,-1.725633118386874e-15,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,1.4930316538652733e-08,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,1.57224029351255e-08,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,1.161253848636079e-08,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,1.5722356749847677e-08,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.457974504632149e-08,285.1172180175781,294.1499938964844,291.4869079589844,290.0429992675781,294.9299011230469,293.6998596191406,284.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.591388212318634e-07,1.990414126920581e-13,1.591386222798974e-07,-3.64116147011373e-07,0.0,0.0,0.0,-8.963688742369413e-07,60.0,0.59850013256073,-0.0,-1.725633118386874e-15,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,5.741976671913562e-09,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,6.046600997677842e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,4.466008896031326e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,6.046584122287868e-09,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,2.868225656982304e-08,285.1172180175781,294.1499938964844,291.45001220703125,290.028564453125,294.9299011230469,293.6998596191406,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.171099187213258e-08,7.706821427777914e-14,6.171091371243166e-08,-1.4086593580486806e-07,0.0,0.0,0.0,-3.475288394838572e-07,60.0,0.5441681742668152,-0.0,-2.5523093228198117e-16,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,5.741976671913562e-09,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,6.046600997677842e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,4.466008896031326e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,6.046584122287868e-09,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,2.868225656982304e-08,285.1172180175781,294.1499938964844,291.45001220703125,290.028564453125,294.9299011230469,293.6998596191406,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.171099187213258e-08,7.706821427777914e-14,6.171091371243166e-08,-1.4086593580486806e-07,0.0,0.0,0.0,-3.475288394838572e-07,60.0,0.5441681742668152,-0.0,-2.5523093228198117e-16,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,2.236771656782821e-09,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,2.355437178636066e-09,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,1.7397217000336691e-09,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,2.355430517297918e-09,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,1.11730962260026e-08,285.1172180175781,294.1499938964844,291.4195251464844,290.013671875,294.9299011230469,293.6998596191406,284.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4233633766357343e-08,3.0226523188700213e-14,2.4233603568291083e-08,-5.5191954118072324e-08,0.0,0.0,0.0,-1.3645330909639597e-07,60.0,0.5006790161132812,-0.0,-3.873055504342328e-17,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,2.236771656782821e-09,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,2.355437178636066e-09,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,1.7397217000336691e-09,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,2.355430517297918e-09,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,1.11730962260026e-08,285.1172180175781,294.1499938964844,291.4195251464844,290.013671875,294.9299011230469,293.6998596191406,284.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4233633766357343e-08,3.0226523188700213e-14,2.4233603568291083e-08,-5.5191954118072324e-08,0.0,0.0,0.0,-1.3645330909639597e-07,60.0,0.5006790161132812,-0.0,-3.873055504342328e-17,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
