time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140580,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.389170552154271e-10,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.887286545051666e-10,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,7.302732307756794e-10,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,9.88725878947605e-10,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,4.690067889612237e-09,285.1172180175781,294.1499938964844,291.3898620605469,289.9969787597656,294.9299011230469,293.6998596191406,284.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0175232212361608e-08,1.2667517486624362e-14,1.0175219777863733e-08,-2.3171640606278743e-08,0.0,0.0,0.0,-5.7290890254080296e-08,60.0,0.4635526239871979,-0.0,-6.824406730455909e-18,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.389170552154271e-10,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.887286545051666e-10,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,7.302732307756794e-10,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,9.88725878947605e-10,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,4.690067889612237e-09,285.1172180175781,294.1499938964844,291.3898620605469,289.9969787597656,294.9299011230469,293.6998596191406,284.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0175232212361608e-08,1.2667517486624362e-14,1.0175219777863733e-08,-2.3171640606278743e-08,0.0,0.0,0.0,-5.7290890254080296e-08,60.0,0.4635526239871979,-0.0,-6.824406730455909e-18,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,5.743511777289712e-10,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,6.048217482401697e-10,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,4.4672027188497054e-10,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,6.048200273944815e-10,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,2.86899237700311e-09,285.1172180175781,294.1499938964844,291.3753356933594,289.988037109375,294.9299011230469,293.6998596191406,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.2213514340214715e-09,7.772104120495286e-15,6.221343440415694e-09,-1.4170809414792984e-08,0.0,0.0,0.0,-3.5041011869907386e-08,60.0,0.4463410377502441,-0.0,-2.5536740550252384e-18,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,3.4665739723216404e-10,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,3.6504832490180656e-10,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,2.6962404531261086e-10,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,3.6504727018993316e-10,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,1.731618959333047e-09,285.1164855957031,294.1499938964844,291.3609924316406,289.97869873046875,294.9301452636719,293.6997985839844,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.753904742609393e-09,4.663170061002626e-15,3.7538998576280855e-09,-8.549378094357962e-09,0.0,0.0,0.0,-2.1129380911588672e-08,60.0,0.4296316504478454,-0.0,-9.302750274276554e-19,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,1.1973111391228028e-10,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,1.2608311616979506e-10,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.312475790501652e-11,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,1.2608275534731206e-10,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,5.980794748339231e-10,285.1156921386719,294.1499938964844,291.3329772949219,289.95904541015625,294.930419921875,293.6997375488281,284.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2941523408471767e-09,1.5974768217090617e-15,1.2941506755126395e-09,-2.9493716358075517e-09,0.0,0.0,0.0,-7.290509529411793e-09,60.0,0.3981968760490417,-0.0,-1.1097482239875269e-19,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,1.1973111391228028e-10,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,1.2608311616979506e-10,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.312475790501652e-11,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,1.2608275534731206e-10,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,5.980794748339231e-10,285.1156921386719,294.1499938964844,291.3329772949219,289.95904541015625,294.930419921875,293.6997375488281,284.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2941523408471767e-09,1.5974768217090617e-15,1.2941506755126395e-09,-2.9493716358075517e-09,0.0,0.0,0.0,-7.290509529411793e-09,60.0,0.3981968760490417,-0.0,-1.1097482239875269e-19,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.3025214547500727e-12,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.424675260917497e-12,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.7908607539626753e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.4246683220235928e-12,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,1.1501528028590167e-11,285.1155090332031,294.1499938964844,291.3057861328125,289.93817138671875,294.93048095703125,293.69970703125,284.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.403458682076476e-11,4.536699862815662e-17,2.4034541717954383e-11,-5.4401382704183376e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.367457628250122,-0.0,-4.104098715421524e-23,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.3025214547500727e-12,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.424675260917497e-12,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.7908607539626753e-12,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.4246683220235928e-12,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,1.1501528028590167e-11,285.1155090332031,294.1499938964844,291.3057861328125,289.93817138671875,294.93048095703125,293.69970703125,284.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.403458682076476e-11,4.536699862815662e-17,2.4034541717954383e-11,-5.4401382704183376e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.367457628250122,-0.0,-4.104098715421524e-23,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,1.0233428687778101e-12,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,1.0776334252032838e-12,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,7.959381309423363e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,1.0776303894372008e-12,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,5.1117903313024896e-12,285.1155090332031,294.1499938964844,291.27947998046875,289.916259765625,294.93048095703125,293.69970703125,284.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3635188464422576e-11,8.909639279756234e-20,1.3635188464422576e-11,-3.0327580724520686e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3442330956459045,-0.0,-8.106861621135805e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,1.0233428687778101e-12,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,1.0776334252032838e-12,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,7.959381309423363e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,1.0776303894372008e-12,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,5.1117903313024896e-12,285.1155090332031,294.1499938964844,291.27947998046875,289.916259765625,294.93048095703125,293.69970703125,284.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3635188464422576e-11,8.909639279756234e-20,1.3635188464422576e-11,-3.0327580724520686e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3442330956459045,-0.0,-8.106861621135805e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.675071515833576e-13,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,8.082250689024628e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,5.969535846542251e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,8.08222737867792e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,3.833842965317302e-12,285.1155090332031,294.1499938964844,291.2540588378906,289.8935241699219,294.9305114746094,293.69970703125,284.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.779984563886176e-12,-9.12693634380086e-18,5.779993671184425e-12,-1.395368716405887e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3221290111541748,-0.0,-4.560109464673664e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.675071515833576e-13,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,8.082250689024628e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,5.969535846542251e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,8.08222737867792e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,3.833842965317302e-12,285.1155090332031,294.1499938964844,291.2540588378906,289.8935241699219,294.9305114746094,293.69970703125,284.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.779984563886176e-12,-9.12693634380086e-18,5.779993671184425e-12,-1.395368716405887e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3221290111541748,-0.0,-4.560109464673664e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.2416687011719,289.88189697265625,294.9305114746094,293.69970703125,284.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.8912991672543935e-12,-1.0363764919830972e-17,5.891309575595249e-12,-1.0590733151571996e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3118975460529327,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.2295227050781,289.8701171875,294.9305114746094,293.69970703125,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641911465880673e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3020435273647308,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,5.116714343889055e-13,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,5.388167126016419e-13,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,3.9796906547116817e-13,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,5.388151947186004e-13,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,2.5558951656512448e-12,285.1155090332031,294.1499938964844,291.2059020996094,289.8462219238281,294.9305114746094,293.69970703125,284.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.24629710334235e-13,-1.5064816802246428e-17,5.246447807444321e-13,-3.5982486521618506e-12,0.0,0.0,0.0,0.0,60.0,0.2831001579761505,-0.0,-2.0267154052839512e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,5.116714343889055e-13,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,5.388167126016419e-13,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,3.9796906547116817e-13,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,5.388151947186004e-13,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,2.5558951656512448e-12,285.1155090332031,294.1499938964844,291.2059020996094,289.8462219238281,294.9305114746094,293.69970703125,284.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.24629710334235e-13,-1.5064816802246428e-17,5.246447807444321e-13,-3.5982486521618506e-12,0.0,0.0,0.0,0.0,60.0,0.2831001579761505,-0.0,-2.0267154052839512e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.1831970214844,289.822021484375,294.9305114746094,293.69970703125,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.568322860871965e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.2657835185527801,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.1831970214844,289.822021484375,294.9305114746094,293.69970703125,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.568322860871965e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.2657835185527801,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.16143798828125,289.7977294921875,294.9305114746094,293.69970703125,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.426032244517328e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2499427795410156,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.16143798828125,289.7977294921875,294.9305114746094,293.69970703125,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.426032244517328e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2499427795410156,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.1406555175781,289.7734680175781,294.9305114746094,293.69970703125,284.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.586368136807054e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.2356317639350891,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.1406555175781,289.7734680175781,294.9305114746094,293.69970703125,284.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.586368136807054e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.2356317639350891,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.1306457519531,289.76141357421875,294.9305114746094,293.69970703125,284.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.586368136807054e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.2291177809238433,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.120849609375,289.7494506835937,294.9305114746094,293.69970703125,284.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.586368136807054e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.2227950096130371,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.10205078125,289.725830078125,294.9305114746094,293.69970703125,284.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.568322860871965e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.2099987566471099,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.10205078125,289.725830078125,294.9305114746094,293.69970703125,284.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.568322860871965e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.2099987566471099,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.0842590332031,289.7027893066406,294.9305114746094,293.69970703125,284.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683226954358422e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.1966869384050369,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.0842590332031,289.7027893066406,294.9305114746094,293.69970703125,284.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683226954358422e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.1966869384050369,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.0675048828125,289.6805419921875,294.9305114746094,293.69970703125,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683226954358422e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.1851773858070373,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,291.0675048828125,289.6805419921875,294.9305114746094,293.69970703125,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683226954358422e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.1851773858070373,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.0517578125,289.6592102050781,294.9305114746094,293.69970703125,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863683022431766e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1739981472492218,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.0517578125,289.6592102050781,294.9305114746094,293.69970703125,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863683022431766e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1739981472492218,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.0443115234375,289.6489562988281,294.9305114746094,293.69970703125,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863683022431766e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1687199622392654,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.037109375,289.6390075683594,294.9305114746094,293.69970703125,284.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863683022431766e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1635788679122924,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.0235290527344,289.6200866699219,294.9305114746094,293.69970703125,284.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863683022431766e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1535990536212921,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.0235290527344,289.6200866699219,294.9305114746094,293.69970703125,284.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863683022431766e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1535990536212921,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.01104736328125,289.6026611328125,294.9305114746094,293.69970703125,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863683022431766e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1442640274763107,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,291.01104736328125,289.6026611328125,294.9305114746094,293.69970703125,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863683022431766e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1442640274763107,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.9996643066406,289.5868530273437,294.9305114746094,293.69970703125,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683226954358422e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.1354995220899582,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.9996643066406,289.5868530273437,294.9305114746094,293.69970703125,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683226954358422e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.1354995220899582,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
