time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142980,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.9894104003906,289.5729064941406,294.9305114746094,293.69970703125,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863683022431766e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1272552162408828,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.9894104003906,289.5729064941406,294.9305114746094,293.69970703125,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863683022431766e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1272552162408828,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.9847106933594,289.566650390625,294.9305114746094,293.69970703125,284.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683226954358422e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.1233846396207809,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.9803161621094,289.5609130859375,294.9305114746094,293.69970703125,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641905675616385e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1196255460381507,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.9723815917969,289.5511169433594,294.9305114746094,293.69970703125,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863684676792988e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1123037561774253,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.9723815917969,289.5511169433594,294.9305114746094,293.69970703125,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863684676792988e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1123037561774253,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.9656066894531,289.5436706542969,294.9305114746094,293.69970703125,284.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863684676792988e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1054685711860656,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.9656066894531,289.5436706542969,294.9305114746094,293.69970703125,284.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863684676792988e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.1054685711860656,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.96002197265625,289.5387268066406,294.9305114746094,293.69970703125,284.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641905675616385e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0990724861621856,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.96002197265625,289.5387268066406,294.9305114746094,293.69970703125,284.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641905675616385e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0990724861621856,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.9556579589844,289.5364990234375,294.9305114746094,293.69970703125,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683223645635972e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0930492728948593,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.9556579589844,289.5364990234375,294.9305114746094,293.69970703125,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683223645635972e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0930492728948593,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.9539489746094,289.5364685058594,294.9305114746094,293.69970703125,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641903194074549e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0902298614382743,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.9525146484375,289.53717041015625,294.9305114746094,293.69970703125,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.426031582772838e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0874737426638603,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.9506225585937,289.5408630371094,294.9305114746094,293.69970703125,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683223645635972e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0821205973625183,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.9506225585937,289.5408630371094,294.9305114746094,293.69970703125,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683223645635972e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0821205973625183,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.5477905273437,294.9305114746094,293.69970703125,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0771284848451614,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.5477905273437,294.9305114746094,293.69970703125,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0771284848451614,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.55670166015625,294.9305114746094,293.69970703125,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0724707245826721,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.55670166015625,294.9305114746094,293.69970703125,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0724707245826721,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.566162109375,294.9305114746094,293.69970703125,284.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.426031582772838e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.068213365972042,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.566162109375,294.9305114746094,293.69970703125,284.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.426031582772838e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.068213365972042,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.5710754394531,294.9305114746094,293.69970703125,284.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0662340000271797,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.5761108398437,294.9305114746094,293.69970703125,284.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863687985515438e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0643166452646255,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.5865478515625,294.9305114746094,293.69970703125,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.568322199127475e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0606155656278133,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.5865478515625,294.9305114746094,293.69970703125,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.568322199127475e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0606155656278133,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.597412109375,294.93048095703125,293.69970703125,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.364190402125516e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0572015680372715,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.597412109375,294.93048095703125,293.69970703125,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.364190402125516e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0572015680372715,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.6086730957031,294.93048095703125,293.69970703125,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.568322199127475e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0539361014962196,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.6086730957031,294.93048095703125,293.69970703125,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.568322199127475e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0539361014962196,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6202392578125,294.93048095703125,293.69970703125,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0508786737918853,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6202392578125,294.93048095703125,293.69970703125,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0508786737918853,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6261291503906,294.93048095703125,293.69970703125,284.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0494455657899379,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.6321105957031,294.93048095703125,293.69970703125,284.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.426031582772838e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0480549223721027,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6441955566406,294.93048095703125,293.69970703125,284.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0453581064939498,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6441955566406,294.93048095703125,293.69970703125,284.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0453581064939498,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6565246582031,294.93048095703125,293.69970703125,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.042850911617279,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6565246582031,294.93048095703125,293.69970703125,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863686331154216e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.042850911617279,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.66900634765625,294.93048095703125,293.69970703125,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683223645635972e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0405045673251152,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.66900634765625,294.93048095703125,293.69970703125,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683223645635972e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0405045673251152,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6815795898437,294.93048095703125,293.69970703125,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863687985515438e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.038297601044178,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
