time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145440,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6815795898437,294.93048095703125,293.69970703125,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863687985515438e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.038297601044178,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6878967285156,294.93048095703125,293.69970703125,285.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863687985515438e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0372697636485099,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.6942443847656,294.93048095703125,293.69970703125,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.916033501100376e-13,1.5245274524680997e-17,6.915880628594051e-13,1.4462106642451622e-12,0.0,0.0,0.0,0.0,60.0,0.0362797863781452,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.7069091796875,294.93048095703125,293.69970703125,285.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.568322199127475e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0343748368322849,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.7069091796875,294.93048095703125,293.69970703125,285.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.568322199127475e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0343748368322849,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7195739746094,294.93048095703125,293.69970703125,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641899885352097e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0325323082506656,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7195739746094,294.93048095703125,293.69970703125,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641899885352097e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0325323082506656,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.732177734375,294.93048095703125,293.69970703125,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683217028191072e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0309623759239912,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.732177734375,294.93048095703125,293.69970703125,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683217028191072e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0309623759239912,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7446594238281,294.9305114746094,293.69970703125,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863691294237888e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0294429324567317,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7446594238281,294.9305114746094,293.69970703125,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863691294237888e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0294429324567317,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.7508544921875,294.9305114746094,293.69970703125,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683218682552297e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0286594927310943,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.75701904296875,294.93048095703125,293.69970703125,285.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641898230990872e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0278978534042835,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.7691650390625,294.9305114746094,293.69970703125,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683217028191072e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0263758711516857,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.7691650390625,294.9305114746094,293.69970703125,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683217028191072e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0263758711516857,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.78106689453125,294.9305114746094,293.69970703125,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863692948599116e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0249212998896837,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.78106689453125,294.9305114746094,293.69970703125,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863692948599116e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0249212998896837,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.792724609375,294.9305114746094,293.69970703125,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.364189740381026e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235507134348154,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.792724609375,294.9305114746094,293.69970703125,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.364189740381026e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235507134348154,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.8040466308594,294.9305114746094,293.69970703125,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683215373829846e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0222308058291673,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.8040466308594,294.9305114746094,293.69970703125,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683215373829846e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0222308058291673,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8095703125,294.9305114746094,293.69970703125,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641896576629649e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0216152593493461,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8149719238281,294.9305114746094,293.69970703125,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641895749449036e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0210027303546667,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.8255310058594,294.9305114746094,293.69970703125,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683215373829846e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0198089480400085,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.8255310058594,294.9305114746094,293.69970703125,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683215373829846e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0198089480400085,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.8356018066406,294.93048095703125,293.69970703125,285.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.4260307555922254e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0187282133847475,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.8356018066406,294.93048095703125,293.69970703125,285.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.4260307555922254e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0187282133847475,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.84521484375,294.9305114746094,293.69970703125,285.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863694602960338e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0176512189209461,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.84521484375,294.9305114746094,293.69970703125,285.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863694602960338e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0176512189209461,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.854248046875,294.93048095703125,293.69970703125,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0166503712534904,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.854248046875,294.93048095703125,293.69970703125,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0166503712534904,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.85858154296875,294.93048095703125,293.69970703125,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0161695778369903,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8627319335937,294.93048095703125,293.69970703125,285.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0157013516873121,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.8705749511719,294.93048095703125,293.69970703125,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.4260307555922254e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0148045672103762,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.8705749511719,294.93048095703125,293.69970703125,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.4260307555922254e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0148045672103762,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.87774658203125,294.93048095703125,293.69970703125,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,2.0195600834022054e-12,1.3203963172106309e-17,-2.0195730938282752e-12,4.101714627668951e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0139426309615373,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.87774658203125,294.93048095703125,293.69970703125,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,2.0195600834022054e-12,1.3203963172106309e-17,-2.0195730938282752e-12,4.101714627668951e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0139426309615373,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8829650878906,294.93048095703125,293.69970703125,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0131301153451204,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8829650878906,294.93048095703125,293.69970703125,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0131301153451204,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.88507080078125,294.93048095703125,293.69970703125,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.012342482805252,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.88507080078125,294.93048095703125,293.69970703125,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.012342482805252,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
