time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147900,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8850402832031,294.93048095703125,293.69970703125,285.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0119668375700712,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8843078613281,294.93048095703125,293.69970703125,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0116022042930126,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8808288574219,294.93048095703125,293.69970703125,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0109083484858274,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8808288574219,294.93048095703125,293.69970703125,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0109083484858274,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8778076171875,294.93048095703125,293.69970703125,285.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0105498246848583,-0.0,-6.396988025736449e-36,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8749084472656,294.93048095703125,293.69970703125,285.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0102681554853916,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8667297363281,294.93048095703125,293.69970703125,285.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0096573680639266,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8667297363281,294.93048095703125,293.69970703125,285.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0096573680639266,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.85650634765625,294.93048095703125,293.69970703125,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0090849734842777,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.85650634765625,294.93048095703125,293.69970703125,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0090849734842777,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.8507080078125,294.93048095703125,293.69970703125,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0088102305307984,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.844482421875,294.93048095703125,293.69970703125,285.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0085439756512641,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.830810546875,294.93048095703125,293.69970703125,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0080415671691298,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.830810546875,294.93048095703125,293.69970703125,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0080415671691298,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.81573486328125,294.93048095703125,293.69970703125,285.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683213719468618e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0075723114423453,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.81573486328125,294.93048095703125,293.69970703125,285.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683213719468618e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0075723114423453,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7994689941406,294.93048095703125,293.69970703125,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641894922268422e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0071194982156157,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7994689941406,294.93048095703125,293.69970703125,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.3641894922268422e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0071194982156157,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7822265625,294.93048095703125,293.69970703125,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863694602960338e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0066988198086619,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7822265625,294.93048095703125,293.69970703125,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863694602960338e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0066988198086619,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7732849121094,294.93048095703125,293.69970703125,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863694602960338e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0065030232071876,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7641906738281,294.93048095703125,293.69970703125,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0063134171068668,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.74560546875,294.93048095703125,293.69970703125,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0059601166285574,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.74560546875,294.93048095703125,293.69970703125,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0059601166285574,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7335205078125,294.93048095703125,293.69970703125,285.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0057453592307865,-0.0,-1.1225794267022742e-34,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7266845703125,294.93048095703125,293.69970703125,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0056245741434395,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7076110839844,294.93048095703125,293.69970703125,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0053207748569548,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.7076110839844,294.93048095703125,293.69970703125,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0053207748569548,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6886291503906,294.93048095703125,293.69970703125,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0050469799898564,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6886291503906,294.93048095703125,293.69970703125,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0050469799898564,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.6792297363281,294.93048095703125,293.69970703125,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.4260307555922254e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049113454297184,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6699523925781,294.93048095703125,293.69970703125,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0047795721329748,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6517639160156,294.93048095703125,293.69970703125,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0045219711028039,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.6517639160156,294.93048095703125,293.69970703125,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0045219711028039,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.63433837890625,294.93048095703125,293.69970703125,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.364189409508781e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042673158459365,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.63433837890625,294.93048095703125,293.69970703125,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.291450228690152e-12,-1.364189409508781e-17,3.2914638896375248e-12,-4.5722761514432886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042673158459365,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.6178283691406,294.93048095703125,293.69970703125,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683213719468618e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0040102219209074,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.6178283691406,294.93048095703125,293.69970703125,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683213719468618e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0040102219209074,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.6025085449219,294.93048095703125,293.69970703125,285.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.426030590156103e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037693474441766,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,-2.5583571719445253e-13,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,-2.6940835630082094e-13,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,-1.9898453273558409e-13,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,-2.694075973593002e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,-1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.6025085449219,294.93048095703125,293.69970703125,285.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.347107313533826e-12,-1.426030590156103e-17,3.347121625002503e-12,-2.890799578880721e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037693474441766,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.5953369140625,294.93048095703125,293.69970703125,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,2.0752171682458798e-12,1.3822377460121369e-17,-2.075231046033688e-12,2.420238055106383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036564148031175,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.58856201171875,294.93048095703125,293.69970703125,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863696257321566e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0035706751514226,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
