time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150420,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.5762023925781,294.93048095703125,293.69970703125,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683212065107396e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.003360288683325,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.5762023925781,294.93048095703125,293.69970703125,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683212065107396e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.003360288683325,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.56842041015625,294.93048095703125,293.69970703125,285.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683212065107396e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0032220047432929,-0.0,-5.0665069884743255e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.5656433105469,294.93048095703125,293.69970703125,285.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683212065107396e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0031682332046329,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.5571594238281,294.93048095703125,293.69970703125,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863697911682792e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0029679890722036,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.5571594238281,294.93048095703125,293.69970703125,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863697911682792e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0029679890722036,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.5509033203125,294.93048095703125,293.69970703125,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863697911682792e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0027956536505371,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.5509033203125,294.93048095703125,293.69970703125,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863697911682792e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0027956536505371,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.5486755371094,294.93048095703125,293.69970703125,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863697911682792e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0027079072315245,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0,285.1155090332031,294.1499938964844,290.95001220703125,289.547119140625,294.93048095703125,293.69970703125,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.359461568461455e-13,1.5863697911682792e-17,6.359302732843186e-13,-2.352659354224601e-13,0.0,0.0,0.0,0.0,60.0,0.0026230746880173,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.5459899902344,294.93048095703125,293.69970703125,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683212065107396e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0024709496647119,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,2.5583571719445253e-13,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,2.6940835630082094e-13,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,1.9898453273558409e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,2.694075973593002e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,1.2779475828256226e-12,285.1155090332031,294.1499938964844,290.95001220703125,289.5459899902344,294.93048095703125,293.69970703125,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.802869035981262e-13,-1.5683212065107396e-17,5.803025703195186e-13,-1.9167720795992826e-12,0.0,0.0,0.0,0.0,60.0,0.0024709496647119,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,1.13846887472846e-09,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,1.1988672277141175e-09,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,8.85481132861798e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,1.1988637860227414e-09,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,5.686866977328009e-09,285.1155090332031,294.1499938964844,290.95001220703125,289.5477905273437,294.93048095703125,293.69970703125,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2131094351275353e-08,1.515571827379828e-14,1.2131079252242216e-08,-2.7757298681763132e-08,0.0,0.0,0.0,-6.832124199718237e-08,60.0,0.0023158215917646,-0.0,-1.0033508097185501e-17,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,1.13846887472846e-09,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,1.1988672277141175e-09,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,8.85481132861798e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,1.1988637860227414e-09,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,5.686866977328009e-09,285.1155090332031,294.1499938964844,290.95001220703125,289.5477905273437,294.93048095703125,293.69970703125,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2131094351275353e-08,1.515571827379828e-14,1.2131079252242216e-08,-2.7757298681763132e-08,0.0,0.0,0.0,-6.832124199718237e-08,60.0,0.0023158215917646,-0.0,-1.0033508097185501e-17,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,5.4353574086007945e-08,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,5.7237151906974766e-08,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,4.2275257072788015e-08,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,5.7236988482145534e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,2.715063658342842e-07,285.1127319335937,294.1499938964844,290.9432067871094,289.54803466796875,294.9314880371094,293.6994323730469,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.792346087218903e-07,7.244446470662524e-13,5.792338697574451e-07,-1.325387529504951e-06,0.0,0.0,0.0,-3.262655809521675e-06,60.0,0.001248400309123,-0.0,-2.2870026795203564e-14,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,5.4353574086007945e-08,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,5.7237151906974766e-08,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,4.2275257072788015e-08,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,5.7236988482145534e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,2.715063658342842e-07,285.1127319335937,294.1499938964844,290.9432067871094,289.54803466796875,294.9314880371094,293.6994323730469,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.792346087218903e-07,7.244446470662524e-13,5.792338697574451e-07,-1.325387529504951e-06,0.0,0.0,0.0,-3.262655809521675e-06,60.0,0.001248400309123,-0.0,-2.2870026795203564e-14,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,2.229354976179821e-07,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,2.3476270882838445e-07,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,1.7339532121241066e-07,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,2.347620409182128e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,1.1136047533000235e-06,285.1127624511719,294.1499938964844,290.92340087890625,289.5423889160156,294.93145751953125,293.699462890625,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.375468511672807e-06,2.9711146737332328e-12,2.375465555815026e-06,-5.435671482700855e-06,0.0,0.0,0.0,-1.3380325981415808e-05,60.0,0.0128500312566757,-0.0,-3.84741365285976e-13,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,2.229354976179821e-07,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,2.3476270882838445e-07,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,1.7339532121241066e-07,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,2.347620409182128e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,1.1136047533000235e-06,285.1127624511719,294.1499938964844,290.92340087890625,289.5423889160156,294.93145751953125,293.699462890625,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.375468511672807e-06,2.9711146737332328e-12,2.375465555815026e-06,-5.435671482700855e-06,0.0,0.0,0.0,-1.3380325981415808e-05,60.0,0.0128500312566757,-0.0,-3.84741365285976e-13,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,3.0599383649132506e-07,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,3.222274642666889e-07,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,2.3799663040335885e-07,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,3.222265547719872e-07,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,1.528496909486421e-06,285.1127624511719,294.1499938964844,290.9089050292969,289.5374755859375,294.9314270019531,293.699462890625,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.264410906922421e-06,4.082019878365317e-12,3.2644068141962634e-06,-7.467228897439781e-06,0.0,0.0,0.0,-1.8386912415735424e-05,60.0,0.0177654381841421,-0.0,-7.248293762071589e-13,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,6.220253681021859e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,6.550251896442205e-07,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,4.838004201701551e-07,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,6.550233138113981e-07,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,3.107134034507908e-06,285.1127624511719,294.1499938964844,290.8914794921875,289.5311889648437,294.9314270019531,293.699462890625,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.6308266468695365e-06,8.292797004649799e-12,6.6308184614172205e-06,-1.5171111954259686e-05,0.0,0.0,0.0,-3.73491202481091e-05,60.0,0.0328184850513935,-0.0,-2.9952058628462948e-12,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,1.941173422892461e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,2.044156872216263e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,1.5098106587174698e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,2.0441509605007013e-06,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.696526831248777e-06,285.11309814453125,294.1499938964844,290.848388671875,289.5147705078125,294.930908203125,293.6994934082031,285.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0683950424427167e-05,2.5870522737947432e-11,2.068392313958612e-05,-4.733012974611484e-05,0.0,0.0,0.0,-0.0001165068242698,60.0,0.1048281341791153,-0.0,-2.9170180160242865e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,1.941173422892461e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,2.044156872216263e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,1.5098106587174698e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,2.0441509605007013e-06,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.696526831248777e-06,285.11309814453125,294.1499938964844,290.848388671875,289.5147705078125,294.930908203125,293.6994934082031,285.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0683950424427167e-05,2.5870522737947432e-11,2.068392313958612e-05,-4.733012974611484e-05,0.0,0.0,0.0,-0.0001165068242698,60.0,0.1048281341791153,-0.0,-2.9170180160242865e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,3.335500423418125e-06,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,3.512456260068575e-06,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,2.5942938464140752e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,3.51244602825318e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,1.666145362833049e-05,285.1136169433594,294.1499938964844,290.80645751953125,289.49810791015625,294.9301147460937,293.6995544433594,285.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.554119393811561e-05,4.445324663926442e-11,3.554114664439112e-05,-8.132717630360276e-05,0.0,0.0,0.0,-0.0002001934481086,60.0,0.1895083039999008,-0.0,-8.612564134091727e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,3.859135176753625e-06,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,4.063871074322378e-06,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,3.001567847604747e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,4.063859250891255e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,1.927710763993673e-05,285.11383056640625,294.1499938964844,290.79498291015625,289.49346923828125,294.9298095703125,293.6995544433594,285.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1120747482636943e-05,5.1431858771877614e-11,4.112069655093365e-05,-9.40946047194302e-05,0.0,0.0,0.0,-0.0002316215104656,60.0,0.2190419733524322,-0.0,-1.1528968751894908e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,6.449402462749276e-06,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,6.791557552787708e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,5.016232080379268e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,6.79153799865162e-06,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,3.2215983083005995e-05,285.1151428222656,294.1499938964844,290.7322082519531,289.46759033203125,294.9276428222656,293.6994934082031,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.872115773148835e-05,8.595318207182956e-11,6.872107041999698e-05,-0.0001572512701386,0.0,0.0,0.0,-0.0003870867949444,60.0,0.3699038326740265,-0.0,-3.219952082744726e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,6.449402462749276e-06,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,6.791557552787708e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,5.016232080379268e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,6.79153799865162e-06,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,3.2215983083005995e-05,285.1151428222656,294.1499938964844,290.7322082519531,289.46759033203125,294.9276428222656,293.6994934082031,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.872115773148835e-05,8.595318207182956e-11,6.872107041999698e-05,-0.0001572512701386,0.0,0.0,0.0,-0.0003870867949444,60.0,0.3699038326740265,-0.0,-3.219952082744726e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,1.0087257578561548e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,1.0622408808558248e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,7.845692380215041e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,1.062237879523309e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,5.038775634602644e-05,285.11749267578125,294.1499938964844,290.6609191894531,289.4374694824219,294.9231872558594,293.6983947753906,285.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074842002708,1.3443608726237954e-10,0.0001074840620276,-0.000245950766839,0.0,0.0,0.0,-0.0006054280092939,60.0,0.5796432495117188,-0.0,-7.876924668082093e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,1.0087257578561548e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,1.0622408808558248e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,7.845692380215041e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,1.062237879523309e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,5.038775634602644e-05,285.11749267578125,294.1499938964844,290.6609191894531,289.4374694824219,294.9231872558594,293.6983947753906,285.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074842002708,1.3443608726237954e-10,0.0001074840620276,-0.000245950766839,0.0,0.0,0.0,-0.0006054280092939,60.0,0.5796432495117188,-0.0,-7.876924668082093e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,1.1900908248207998e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,1.253227765118936e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.256317753170151e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,1.2532242180895992e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,5.9447280364111066e-05,285.1191101074219,294.1499938964844,290.62237548828125,289.4208984375,294.9193725585937,293.6967163085937,285.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001268099003937,1.5860762703212572e-10,0.0001268097403226,-0.0002901725238189,0.0,0.0,0.0,-0.0007142841932363,60.0,0.7071129679679871,-0.0,-1.096404078637647e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,1.4568074220733251e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,1.5340941899921745e-05,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,1.133079240389634e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,1.534089824417606e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,7.277027179952711e-05,285.120849609375,294.1499938964844,290.58203125,289.4034118652344,294.91339111328125,293.6927185058594,285.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552297035232,1.9415377638942743e-10,0.0001552295143483,-0.0003552041598595,0.0,0.0,0.0,-0.0008743649814277,60.0,0.8697170615196228,-0.0,-1.642913249888522e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,2.531394966354128e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,2.6656909540179186e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,1.968874494195916e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,2.665683314262424e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001264479506062,285.1243591308594,294.1499938964844,290.4964599609375,289.36578369140625,294.8870849609375,293.6690673828125,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002697317977435,3.3736755056246176e-10,0.0002697314776014,-0.000617213663645,0.0,0.0,0.0,-0.0015193237923085,60.0,1.4669859409332275,-0.0,-4.960552413280084e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,2.531394966354128e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,2.6656909540179186e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,1.968874494195916e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,2.665683314262424e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001264479506062,285.1243591308594,294.1499938964844,290.4964599609375,289.36578369140625,294.8870849609375,293.6690673828125,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002697317977435,3.3736755056246176e-10,0.0002697314776014,-0.000617213663645,0.0,0.0,0.0,-0.0015193237923085,60.0,1.4669859409332275,-0.0,-4.960552413280084e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,4.4439446355681866e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,4.679705307353288e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,3.456421836744994e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,4.6796922106295824e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.000221983413212,285.1298217773437,294.1499938964844,290.40509033203125,289.32489013671875,294.86578369140625,293.6476745605469,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003699263907037,4.884983528796738e-10,0.0003699258959386,-0.0009143443894572,0.0,0.0,0.0,-0.0020995242521166,60.0,1.9429620504379272,-0.0,-1.5287884735926127e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,4.4439446355681866e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,4.679705307353288e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,3.456421836744994e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,4.6796922106295824e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.000221983413212,285.1298217773437,294.1499938964844,290.40509033203125,289.32489013671875,294.86578369140625,293.6476745605469,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003699263907037,4.884983528796738e-10,0.0003699258959386,-0.0009143443894572,0.0,0.0,0.0,-0.0020995242521166,60.0,1.9429620504379272,-0.0,-1.5287884735926127e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,3.915009801858105e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,4.1227096517104656e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,3.045025914616417e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,4.122698010178283e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001955621410161,285.12451171875,294.1499938964844,290.308837890625,289.2810974121094,294.8114624023437,293.608154296875,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007650147890672,8.701744880212911e-10,0.0007650139159522,-0.001522688078694,0.0,0.0,0.0,-0.0042559830471873,60.0,3.5169150829315186,-0.0,-1.1865213700446022e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,3.915009801858105e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,4.1227096517104656e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,3.045025914616417e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,4.122698010178283e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001955621410161,285.12451171875,294.1499938964844,290.308837890625,289.2810974121094,294.8114624023437,293.608154296875,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007650147890672,8.701744880212911e-10,0.0007650139159522,-0.001522688078694,0.0,0.0,0.0,-0.0042559830471873,60.0,3.5169150829315186,-0.0,-1.1865213700446022e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.013007365865632e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.491165837971494e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.010157423792407e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.491139644524084e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004502167284954,285.1742248535156,294.1499938964844,290.2085876464844,289.2347412109375,294.7296142578125,293.5220947265625,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008541775750927,1.125378568112012e-09,0.0008541764691472,-0.0021044586319476,0.0,0.0,0.0,-0.0048414296470582,60.0,4.486362934112549,-0.0,-6.288522058639502e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.013007365865632e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.491165837971494e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.010157423792407e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.491139644524084e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004502167284954,285.1742248535156,294.1499938964844,290.2085876464844,289.2347412109375,294.7296142578125,293.5220947265625,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008541775750927,1.125378568112012e-09,0.0008541764691472,-0.0021044586319476,0.0,0.0,0.0,-0.0048414296470582,60.0,4.486362934112549,-0.0,-6.288522058639502e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,9.017393313115464e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.495784615864976e-05,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.013569120317698e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.495758422417566e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004504358512349,285.1686096191406,294.1499938964844,290.1572570800781,289.2107238769531,294.6937866210937,293.480712890625,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008652295800857,1.1905946228907283e-09,0.0008652283577248,-0.0022648598533123,0.0,0.0,0.0,-0.0049265096895396,60.0,4.9436140060424805,-0.0,-6.294640542137131e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
