time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152760,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.0175453806296e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.495944686932488e-05,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,7.013686990831047e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.495918493485078e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0004504434473346,285.1580810546875,294.1499938964844,290.10528564453125,289.18621826171875,294.6866455078125,293.4364318847656,285.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613006841391,1.288665396614874e-09,0.0009612994035705,-0.0024266170803457,0.0,0.0,0.0,-0.0054538212716579,60.0,4.797262668609619,-0.0,-6.29484873115871e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.020002471515907e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.498531289864331e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.015597657300532e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.498505824012682e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0004505661781877,285.1528625488281,294.1499938964844,289.999755859375,289.1358947753906,294.6075744628906,293.344482421875,285.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611272253096,1.3187608782772031e-09,0.0009611258865334,-0.0025059112813323,0.0,0.0,0.0,-0.005466575268656,60.0,5.525681495666504,-0.0,-6.298270704974129e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.020002471515907e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.498531289864331e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.015597657300532e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.498505824012682e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0004505661781877,285.1528625488281,294.1499938964844,289.999755859375,289.1358947753906,294.6075744628906,293.344482421875,285.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611272253096,1.3187608782772031e-09,0.0009611258865334,-0.0025059112813323,0.0,0.0,0.0,-0.005466575268656,60.0,5.525681495666504,-0.0,-6.298270704974129e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,9.022468293551356e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.501128079136834e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,7.01751559972763e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.501102613285184e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0004506894038058,285.1483764648437,294.1499938964844,289.90582275390625,289.0904541015625,294.5375366210937,293.2586669921875,285.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613896836526,1.3494213524367638e-09,0.0009613883448764,-0.0025862550828605,0.0,0.0,0.0,-0.0054817763157188,60.0,5.731611728668213,-0.0,-6.301707600187001e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.024490282172336e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.503257024334744e-05,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.019087934168056e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.503231558483094e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004507903940975,285.1477966308594,294.1499938964844,289.8929748535156,289.08416748046875,294.5279235839844,293.2437744140625,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616049355827,1.37459932325612e-09,0.0009616035385988,-0.0026522325351834,0.0,0.0,0.0,-0.0054942574352025,60.0,5.742077827453613,-0.0,-6.304530586476177e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.034173854161054e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.513454278931022e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,7.026619277894497e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.513428813079372e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0004512741288635,285.0870056152344,294.1499938964844,289.7857971191406,289.031494140625,294.4228820800781,293.1202087402344,285.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731986353173,1.8062539242080782e-09,0.0012731967726722,-0.0034754546359181,0.0,0.0,0.0,-0.0072559672407805,60.0,6.74899959564209,-0.0,-6.318062162335991e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.034173854161054e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.513454278931022e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,7.026619277894497e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.513428813079372e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0004512741288635,285.0870056152344,294.1499938964844,289.7857971191406,289.031494140625,294.4228820800781,293.1202087402344,285.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731986353173,1.8062539242080782e-09,0.0012731967726722,-0.0034754546359181,0.0,0.0,0.0,-0.0072559672407805,60.0,6.74899959564209,-0.0,-6.318062162335991e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.09133377717808e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.573646093485876e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,7.07107683410868e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.573621355229987e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0004541293892543,285.0824279785156,294.1499938964844,289.6791381835937,288.9782409667969,294.29351806640625,292.91436767578125,285.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683686075732,2.206925531211823e-09,0.000968366395682,-0.0048336237668991,0.0,0.0,0.0,-0.0059050964191555,60.0,6.660944938659668,-0.0,-6.398256147122083e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.09133377717808e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.573646093485876e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,7.07107683410868e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.573621355229987e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0004541293892543,285.0824279785156,294.1499938964844,289.6791381835937,288.9782409667969,294.29351806640625,292.91436767578125,285.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683686075732,2.206925531211823e-09,0.000968366395682,-0.0048336237668991,0.0,0.0,0.0,-0.0059050964191555,60.0,6.660944938659668,-0.0,-6.398256147122083e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.112461702898143e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.595894516678528e-05,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,7.087509584380314e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.59586977842264e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004551847814582,285.0801086425781,294.1499938964844,289.62628173828125,288.9515686035156,294.2533264160156,292.7852478027344,285.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709815494716,2.470483817518243e-09,0.0009709791047498,-0.0055238828063011,0.0,0.0,0.0,-0.0060375579632818,60.0,6.304902076721191,-0.0,-6.42802504557949e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,9.130565740633756e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.61495898081921e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,7.101590017555282e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.614934242563322e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.000456089124782,285.07781982421875,294.1499938964844,289.57391357421875,288.9248962402344,294.21295166015625,292.64373779296875,285.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729051962494,2.69600519686719e-09,0.0009729024604894,-0.0061148293316364,0.0,0.0,0.0,-0.006149333436042,60.0,6.112468719482422,-0.0,-6.45358824158393e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.170434350380674e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.65694198384881e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.132598693715408e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.656917245592922e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0004580806416925,285.07330322265625,294.1499938964844,289.4709777832031,288.8719177246094,294.131591796875,292.3162536621094,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771523764356,3.192653696970637e-09,0.0009771491168066,-0.0074161919765174,0.0,0.0,0.0,-0.0063955425284802,60.0,5.925595760345459,-0.0,-6.510060757136672e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.170434350380674e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.65694198384881e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.132598693715408e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.656917245592922e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0004580806416925,285.07330322265625,294.1499938964844,289.4709777832031,288.8719177246094,294.131591796875,292.3162536621094,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771523764356,3.192653696970637e-09,0.0009771491168066,-0.0074161919765174,0.0,0.0,0.0,-0.0063955425284802,60.0,5.925595760345459,-0.0,-6.510060757136672e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.184025111608209e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.671253792475908e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.143169204937294e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.67122905422002e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0004587595467455,285.0689697265625,294.1499938964844,289.3713073730469,288.8197326660156,294.0497131347656,292.00347900390625,285.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978605239652,3.361916522948149e-09,0.0009786018636077,-0.0078596957027912,0.0,0.0,0.0,-0.0064794803038239,60.0,5.830962181091309,-0.0,-6.529362650553594e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.184025111608209e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.671253792475908e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.143169204937294e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.67122905422002e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0004587595467455,285.0689697265625,294.1499938964844,289.3713073730469,288.8197326660156,294.0497131347656,292.00347900390625,285.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978605239652,3.361916522948149e-09,0.0009786018636077,-0.0078596957027912,0.0,0.0,0.0,-0.0064794803038239,60.0,5.830962181091309,-0.0,-6.529362650553594e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.177377069136128e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.66425213846378e-05,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.137997454265133e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.664228127803652e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.00045842747204,285.06475830078125,294.1499938964844,289.2757263183594,288.7688293457031,293.9677429199219,291.7250671386719,285.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778919629752,3.279005289513748e-09,0.0009778887033462,-0.0076424530707299,0.0,0.0,0.0,-0.0064383568242192,60.0,5.7551751136779785,-0.0,-6.519904616197891e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.177377069136128e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.66425213846378e-05,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.137997454265133e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.664228127803652e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.00045842747204,285.06475830078125,294.1499938964844,289.2757263183594,288.7688293457031,293.9677429199219,291.7250671386719,285.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778919629752,3.279005289513748e-09,0.0009778887033462,-0.0076424530707299,0.0,0.0,0.0,-0.0064383568242192,60.0,5.7551751136779785,-0.0,-6.519904616197891e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.164601942757145e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.650798892835156e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.128060678951442e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.65077560977079e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004577893705572,285.0606689453125,294.1499938964844,289.1851806640625,288.7197570800781,293.8857116699219,291.4808349609375,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976534676738,3.119770219939255e-09,0.0009765315335243,-0.0072252126410603,0.0,0.0,0.0,-0.006359439343214,60.0,5.684235572814941,-0.0,-6.501757354726578e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.164601942757145e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.650798892835156e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.128060678951442e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.65077560977079e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004577893705572,285.0606689453125,294.1499938964844,289.1851806640625,288.7197570800781,293.8857116699219,291.4808349609375,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976534676738,3.119770219939255e-09,0.0009765315335243,-0.0072252126410603,0.0,0.0,0.0,-0.006359439343214,60.0,5.684235572814941,-0.0,-6.501757354726578e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.15859272936359e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.6444709924981e-05,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.123386603780091e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.644446981837972e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004574891936499,285.05865478515625,294.1499938964844,289.14208984375,288.6960144042969,293.8446960449219,291.36279296875,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758897358551,3.044856144995833e-09,0.0009758867090567,-0.0070289215072989,0.0,0.0,0.0,-0.0063222795724868,60.0,5.650787830352783,-0.0,-6.493229420811987e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.143462375504896e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.62853810051456e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.11161846993491e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.628514089854434e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004567333962768,284.98126220703125,294.1499938964844,289.1005859375,288.67291259765625,293.75244140625,291.2462463378906,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695285258814,3.152066163636391e-09,0.0012695253826677,-0.0070171407423913,0.0,0.0,0.0,-0.0078468425199389,60.0,6.5661492347717285,-0.0,-6.471791635931369e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.177919855574146e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.664823301136494e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,7.138418732210994e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.664800018072128e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004584546550177,284.9775695800781,294.1499938964844,289.0227966308594,288.62890625,293.6638488769531,290.9855651855469,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891798254102,3.2968268115496357e-09,0.0009891764493659,-0.0076780151575803,0.0,0.0,0.0,-0.0065031647682189,60.0,5.836465835571289,-0.0,-6.520654238784118e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.177919855574146e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.664823301136494e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,7.138418732210994e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.664800018072128e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004584546550177,284.9775695800781,294.1499938964844,289.0227966308594,288.62890625,293.6638488769531,290.9855651855469,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891798254102,3.2968268115496357e-09,0.0009891764493659,-0.0076780151575803,0.0,0.0,0.0,-0.0065031647682189,60.0,5.836465835571289,-0.0,-6.520654238784118e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.221781510859728e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.71101108007133e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.172532787080854e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.710987797006963e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0004606456495821,284.97412109375,294.1499938964844,288.95538330078125,288.5897216796875,293.5923156738281,290.7276916503906,285.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826163295656,3.8319831752176015e-09,0.00098261248786,-0.009091367945075,0.0,0.0,0.0,-0.0067124678753316,60.0,5.550182819366455,-0.0,-6.58311947177026e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.223857341567054e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.713197505334392e-05,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.174147322075441e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.713174222270028e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.00046074934653,284.9739685058594,294.1499938964844,288.9527587890625,288.5881652832031,293.58905029296875,290.7169189453125,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828377515077,3.8578451544424305e-09,0.0009828337933868,-0.0091591291129589,0.0,0.0,0.0,-0.0067252893932163,60.0,5.54872989654541,-0.0,-6.586083145521118e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.275254706153646e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.767320443643256e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.214122888399288e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.767297160578892e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004633167409338,284.97052001953125,294.1499938964844,288.8913269042969,288.5512084960937,293.50750732421875,290.439453125,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883161401376,4.498144523523706e-09,0.00098831159994,-0.010836761444807,0.0,0.0,0.0,-0.0070427265018224,60.0,5.515866756439209,-0.0,-6.659676898834732e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.275254706153646e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.767320443643256e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.214122888399288e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.767297160578892e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004633167409338,284.97052001953125,294.1499938964844,288.8913269042969,288.5512084960937,293.50750732421875,290.439453125,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883161401376,4.498144523523706e-09,0.00098831159994,-0.010836761444807,0.0,0.0,0.0,-0.0070427265018224,60.0,5.515866756439209,-0.0,-6.659676898834732e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.320961544290184e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.815452358452605e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,7.249672489706427e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.815429075388238e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004655999073293,284.9671936035156,294.1499938964844,288.8394470214844,288.5185546875,293.4261474609375,290.1795654296875,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993188470602,5.067553487947407e-09,0.0009931834647431,-0.0123285790905356,0.0,0.0,0.0,-0.007325021084398,60.0,5.49015998840332,-0.0,-6.72546605073876e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.320961544290184e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.815452358452605e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,7.249672489706427e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.815429075388238e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004655999073293,284.9671936035156,294.1499938964844,288.8394470214844,288.5185546875,293.4261474609375,290.1795654296875,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993188470602,5.067553487947407e-09,0.0009931834647431,-0.0123285790905356,0.0,0.0,0.0,-0.007325021084398,60.0,5.49015998840332,-0.0,-6.72546605073876e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.341415716335176e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.83699137577787e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.265581371029839e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.836968820309266e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004666216555051,284.9655456542969,294.1499938964844,288.8173522949219,288.5040283203125,293.3855285644531,290.0545654296875,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953711414709,5.322370988380953e-09,0.0009953659027814,-0.0129961585626006,0.0,0.0,0.0,-0.0074513629078865,60.0,5.478224277496338,-0.0,-6.755011838777136e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.354705980513244e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.850986680248752e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.275917596416548e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.850963397184388e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0004672855138778,284.9639892578125,294.1499938964844,288.7980041503906,288.49072265625,293.34527587890625,289.9389953613281,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967812802642,5.487915011315181e-09,0.0009967758087441,-0.0134298549965024,0.0,0.0,0.0,-0.0075334017165005,60.0,5.467014789581299,-0.0,-6.774241967377749e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.375863010063767e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.873265662463382e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.292372902156785e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.873243106994778e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.000468342390377,284.9608764648437,294.1499938964844,288.76788330078125,288.4682006835937,293.26519775390625,289.72998046875,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990406688302,5.7514570883654415e-09,0.0009990349644795,-0.0141202583909034,0.0,0.0,0.0,-0.0076640793122351,60.0,5.444762706756592,-0.0,-6.804911123481362e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.375863010063767e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.873265662463382e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.292372902156785e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.873243106994778e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.000468342390377,284.9608764648437,294.1499938964844,288.76788330078125,288.4682006835937,293.26519775390625,289.72998046875,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990406688302,5.7514570883654415e-09,0.0009990349644795,-0.0141202583909034,0.0,0.0,0.0,-0.0076640793122351,60.0,5.444762706756592,-0.0,-6.804911123481362e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.3831738922745e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.880963625619188e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.29805906303227e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.880941797746344e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0004687075852416,284.9578857421875,294.1499938964844,288.75,288.4514465332031,293.1861877441406,289.5531921386719,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998197201639,5.842474504191841e-09,0.0009998138993978,-0.0143586937338113,0.0,0.0,0.0,-0.007709203287959,60.0,5.42309045791626,-0.0,-6.815518815983523e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.3831738922745e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.880963625619188e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.29805906303227e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.880941797746344e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0004687075852416,284.9578857421875,294.1499938964844,288.75,288.4514465332031,293.1861877441406,289.5531921386719,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998197201639,5.842474504191841e-09,0.0009998138993978,-0.0143586937338113,0.0,0.0,0.0,-0.007709203287959,60.0,5.42309045791626,-0.0,-6.815518815983523e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.375855734106152e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.873256931314244e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.292366353794932e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.873235103441402e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0004683420411311,284.9550476074219,294.1499938964844,288.7410583496094,288.4390563964844,293.1084899902344,289.4100036621094,285.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990400867536,5.751225717887109e-09,0.0009990343824028,-0.0141196511685848,0.0,0.0,0.0,-0.0076639712788164,60.0,5.400692462921143,-0.0,-6.804883412314666e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.375855734106152e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.873256931314244e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.292366353794932e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.873235103441402e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0004683420411311,284.9550476074219,294.1499938964844,288.7410583496094,288.4390563964844,293.1084899902344,289.4100036621094,285.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990400867536,5.751225717887109e-09,0.0009990343824028,-0.0141196511685848,0.0,0.0,0.0,-0.0076639712788164,60.0,5.400692462921143,-0.0,-6.804883412314666e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.354329813504592e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.850588685367256e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,7.275623647728935e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.850567585090177e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0004672668001148,284.9523010253906,294.1499938964844,288.7369384765625,288.4292907714844,293.0323791503906,289.2977294921875,285.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996746472083,5.482957199376415e-09,0.0009967410005629,-0.0134168583899736,0.0,0.0,0.0,-0.0075309821404516,60.0,5.3760986328125,-0.0,-6.77366500667631e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.354329813504592e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.850588685367256e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,7.275623647728935e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.850567585090177e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0004672668001148,284.9523010253906,294.1499938964844,288.7369384765625,288.4292907714844,293.0323791503906,289.2977294921875,285.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996746472083,5.482957199376415e-09,0.0009967410005629,-0.0134168583899736,0.0,0.0,0.0,-0.0075309821404516,60.0,5.3760986328125,-0.0,-6.77366500667631e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
