time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155100,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.340320684714244e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.8358366813045e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,7.264727173605934e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.835814853431656e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0004665670276153,284.95098876953125,294.1499938964844,288.736572265625,288.4253234863281,292.9947814941406,289.2500305175781,285.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952575201168,5.308381290092257e-09,0.000995252165012,-0.0129595017060637,0.0,0.0,0.0,-0.007444457616657,60.0,5.363101482391357,-0.0,-6.75338753808319e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,9.322398545918986e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.816962847253308e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,7.25078716641292e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.816941746976228e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,0.0004656717937905,284.9496459960937,294.1499938964844,288.7373046875,288.42193603515625,292.9573059082031,289.20660400390625,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933431865647,5.085043053298932e-09,0.0009933380642905,-0.0123743936419487,0.0,0.0,0.0,-0.0073337168432772,60.0,5.349616527557373,-0.0,-6.727491097535676e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.274904732592404e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.766950097400696e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,7.213847857201472e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.766928997123614e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004632994241546,284.9471740722656,294.1499938964844,288.7418518066406,288.41680908203125,292.8846435546875,289.1427001953125,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882773738354,4.493240002290122e-09,0.0009882728336378,-0.0108239082619547,0.0,0.0,0.0,-0.0070403115823864,60.0,5.319176197052002,-0.0,-6.659111306817067e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.274904732592404e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.766950097400696e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,7.213847857201472e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.766928997123614e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004632994241546,284.9471740722656,294.1499938964844,288.7418518066406,288.41680908203125,292.8846435546875,289.1427001953125,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882773738354,4.493240002290122e-09,0.0009882728336378,-0.0108239082619547,0.0,0.0,0.0,-0.0070403115823864,60.0,5.319176197052002,-0.0,-6.659111306817067e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.22621475183405e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.715675696497784e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.175976497819647e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.715655323816463e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004608672461472,284.9447937011719,294.1499938964844,288.7502136230469,288.413818359375,292.81365966796875,289.0977783203125,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830921189859,3.886533317398744e-09,0.000983088160865,-0.0092342868447303,0.0,0.0,0.0,-0.0067395572550594,60.0,5.289177894592285,-0.0,-6.589370826759477e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.22621475183405e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.715675696497784e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.175976497819647e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.715655323816463e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004608672461472,284.9447937011719,294.1499938964844,288.7502136230469,288.413818359375,292.81365966796875,289.0977783203125,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830921189859,3.886533317398744e-09,0.000983088160865,-0.0092342868447303,0.0,0.0,0.0,-0.0067395572550594,60.0,5.289177894592285,-0.0,-6.589370826759477e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.179350308841094e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.66632505878806e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,7.139526132959872e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.66630468610674e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0004585263086482,284.9424743652344,294.1499938964844,288.7620849609375,288.4126892089844,292.7439270019531,289.0609130859375,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780948748812,3.302577544772589e-09,0.0009780914988368,-0.0077042169868946,0.0,0.0,0.0,-0.0064500486478209,60.0,5.26032829284668,-0.0,-6.522592599367273e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.179350308841094e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.66632505878806e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,7.139526132959872e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.66630468610674e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0004585263086482,284.9424743652344,294.1499938964844,288.7620849609375,288.4126892089844,292.7439270019531,289.0609130859375,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780948748812,3.302577544772589e-09,0.0009780914988368,-0.0077042169868946,0.0,0.0,0.0,-0.0064500486478209,60.0,5.26032829284668,-0.0,-6.522592599367273e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.165268420474604e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.651495929574594e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,7.128573633963242e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,9.651476284489036e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0004578229272738,284.9403381347656,294.1499938964844,288.77716064453125,288.4133605957031,292.67645263671875,289.0340576171875,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765931172296,3.1270721567722153e-09,0.0009765900904312,-0.0072443499229848,0.0,0.0,0.0,-0.0063630393706262,60.0,5.245505332946777,-0.0,-6.502589400270153e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.165268420474604e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.651495929574594e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,7.128573633963242e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,9.651476284489036e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0004578229272738,284.9403381347656,294.1499938964844,288.77716064453125,288.4133605957031,292.67645263671875,289.0340576171875,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765931172296,3.1270721567722153e-09,0.0009765900904312,-0.0072443499229848,0.0,0.0,0.0,-0.0063630393706262,60.0,5.245505332946777,-0.0,-6.502589400270153e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.096080611925572e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,9.578637400409208e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,7.074760651448742e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,9.578617755323648e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,0.000454366847407,284.7773132324219,294.1499938964844,288.7857666015625,288.4142761230469,292.5481262207031,288.9798583984375,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024427883327007,3.74105901812527e-09,0.0024427846074104,-0.0073923184536397,0.0,0.0,0.0,-0.0140115926042199,60.0,7.258742809295654,-0.0,-6.404786745406454e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,9.16299395612441e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,9.649100684328003e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,7.126804121071473e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,9.649081039242446e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0004577093059197,284.8556823730469,294.1499938964844,288.7950744628906,288.41558837890625,292.3515319824219,288.9090270996094,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763473644852,3.0986906374153023e-09,0.0009763442794792,-0.0071699852123856,0.0,0.0,0.0,-0.0063489540480077,60.0,8.572647094726562,-0.0,-6.499357851907916e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,9.183213114738464e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,9.670391591498628e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,7.142529648263007e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.67037194641307e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.000458719296148,284.8539123535156,294.1499938964844,288.8155212402344,288.4192199707031,292.29022216796875,288.8978271484375,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785032598301,3.350541843971655e-09,0.0009784998837858,-0.0078298961743712,0.0,0.0,0.0,-0.0064738173969089,60.0,5.993061542510986,-0.0,-6.528065199518096e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,9.183213114738464e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,9.670391591498628e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,7.142529648263007e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.67037194641307e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.000458719296148,284.8539123535156,294.1499938964844,288.8155212402344,288.4192199707031,292.29022216796875,288.8978271484375,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785032598301,3.350541843971655e-09,0.0009784998837858,-0.0078298961743712,0.0,0.0,0.0,-0.0064738173969089,60.0,5.993061542510986,-0.0,-6.528065199518096e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,9.182155190501362e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,9.669277642387895e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.141706009861082e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,9.669257997302338e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.0004586664435919,284.85223388671875,294.1499938964844,288.8381652832031,288.4241027832031,292.2303771972656,288.89019775390625,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783911518752,3.3373011021353705e-09,0.0009783877758309,-0.007795201614499,0.0,0.0,0.0,-0.0064672594889998,60.0,5.477774620056152,-0.0,-6.526553875119134e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,9.182155190501362e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,9.669277642387895e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.141706009861082e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,9.669257997302338e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.0004586664435919,284.85223388671875,294.1499938964844,288.8381652832031,288.4241027832031,292.2303771972656,288.89019775390625,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783911518752,3.3373011021353705e-09,0.0009783877758309,-0.007795201614499,0.0,0.0,0.0,-0.0064672594889998,60.0,5.477774620056152,-0.0,-6.526553875119134e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,9.170912380795926e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.657438204158098e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.132961764000356e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,9.6574192866683e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.0004581048851832,284.8506774902344,294.1499938964844,288.8627014160156,288.4300842285156,292.17236328125,288.886962890625,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771924233064,3.197172526725467e-09,0.0009771892800927,-0.0074280304834246,0.0,0.0,0.0,-0.0063977902755141,60.0,5.364011287689209,-0.0,-6.510575190077361e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,9.170912380795926e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.657438204158098e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.132961764000356e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,9.6574192866683e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.0004581048851832,284.8506774902344,294.1499938964844,288.8627014160156,288.4300842285156,292.17236328125,288.886962890625,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771924233064,3.197172526725467e-09,0.0009771892800927,-0.0074280304834246,0.0,0.0,0.0,-0.0063977902755141,60.0,5.364011287689209,-0.0,-6.510575190077361e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,9.13603143999353e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,9.620706987334417e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,7.10583190084435e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.620688069844618e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,0.0004563625261653,284.8493347167969,294.1499938964844,288.88739013671875,288.43658447265625,292.1191101074219,288.88739013671875,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734824416227,2.762541528866791e-09,0.000973479647655,-0.0062891673296689,0.0,0.0,0.0,-0.0061823595315217,60.0,5.317082405090332,-0.0,-6.461138468694116e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,9.128235979005694e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,9.612497524358332e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,7.099768845364451e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,9.612478606868537e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.0004559731460176,284.83856201171875,294.1499938964844,288.8887939453125,288.4369812011719,292.1101379394531,288.8848876953125,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061860714107,2.79916712031536e-09,0.001106183277443,-0.0062527549453079,0.0,0.0,0.0,-0.0068659936077892,60.0,5.445524215698242,-0.0,-6.450116529777007e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,9.112976113101467e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,9.596427844371648e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,7.087899575708434e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.59640892688185e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,0.0004552108875941,284.8378601074219,294.1499938964844,288.9022827148437,288.4407043457031,292.103759765625,288.86993408203125,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756332729011,2.479877414529596e-09,0.0009756308281794,-0.0055439257994294,0.0,0.0,0.0,-0.0060651930980384,60.0,4.883080005645752,-0.0,-6.428565768601402e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,9.091988613363355e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.574327123118564e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,7.071575964801013e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.574308205628768e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,0.0004541625094134,284.83721923828125,294.1499938964844,288.91607666015625,288.4446105957031,292.07232666015625,288.869384765625,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832207418,2.21374629738591e-09,0.0009687810088507,-0.0048511400818824,0.0,0.0,0.0,-0.0059102685190737,60.0,5.17378044128418,-0.0,-6.398986585054446e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,9.048394713317975e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.528420196147636e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,7.037668547127396e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,9.5284020062536e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0004519849317148,284.8360595703125,294.1499938964844,288.9442749023437,288.45281982421875,292.0196838378906,288.87255859375,285.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964137376286,1.670557803201688e-09,0.0009641356882639,-0.0034277697559446,0.0,0.0,0.0,-0.0056409840472042,60.0,5.21157169342041,-0.0,-6.337764091313147e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,9.048394713317975e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.528420196147636e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,7.037668547127396e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,9.5284020062536e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0004519849317148,284.8360595703125,294.1499938964844,288.9442749023437,288.45281982421875,292.0196838378906,288.87255859375,285.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964137376286,1.670557803201688e-09,0.0009641356882639,-0.0034277697559446,0.0,0.0,0.0,-0.0056409840472042,60.0,5.21157169342041,-0.0,-6.337764091313147e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.011699876282364e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,9.489778312854467e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,7.00912787579e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.489760122960432e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,0.0004501519433688,284.7772216796875,294.1499938964844,288.9730224609375,288.46148681640625,291.95050048828125,288.8511047363281,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580506736412,1.5116381479884922e-09,0.001258049160242,-0.0027160630561411,0.0,0.0,0.0,-0.0070464336313307,60.0,5.989896297454834,-0.0,-6.286459353077589e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.011699876282364e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,9.489778312854467e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,7.00912787579e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.489760122960432e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,0.0004501519433688,284.7772216796875,294.1499938964844,288.9730224609375,288.46148681640625,291.95050048828125,288.8511047363281,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580506736412,1.5116381479884922e-09,0.001258049160242,-0.0027160630561411,0.0,0.0,0.0,-0.0070464336313307,60.0,5.989896297454834,-0.0,-6.286459353077589e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.020009019877762e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.498527651885524e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,7.015590381342918e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,9.498509461991488e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.0004505670221988,284.8287658691406,294.1499938964844,289.00201416015625,288.47039794921875,291.8518981933594,288.8172302246094,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735463536344,1.3292512646145838e-09,0.0009735450148582,-0.0025210715830326,0.0,0.0,0.0,-0.0055337506346404,60.0,5.367647171020508,-0.0,-6.298050436726045e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.020009019877762e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.498527651885524e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,7.015590381342918e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,9.498509461991488e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.0004505670221988,284.8287658691406,294.1499938964844,289.00201416015625,288.47039794921875,291.8518981933594,288.8172302246094,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735463536344,1.3292512646145838e-09,0.0009735450148582,-0.0025210715830326,0.0,0.0,0.0,-0.0055337506346404,60.0,5.367647171020508,-0.0,-6.298050436726045e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,9.017912088893354e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,9.49631939874962e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,7.013959111645818e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,9.496301936451346e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0004504623066168,284.8279113769531,294.1499938964844,289.0294494628906,288.4789733886719,291.8110046386719,288.8221435546875,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608787950128,1.290615725402233e-09,0.0009608775144442,-0.0024321663659065,0.0,0.0,0.0,-0.0054525835439562,60.0,5.221471786499023,-0.0,-6.295117316312826e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,9.017511183628812e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.495896665612236e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,7.013646973064169e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,9.495879203313962e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0004504422540776,284.827880859375,294.1499938964844,289.0309143066406,288.4794311523437,291.80859375,288.82293701171875,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960836361628,1.2856163911223462e-09,0.0009608350810594,-0.0024190654512494,0.0,0.0,0.0,-0.0054501071572303,60.0,5.222712993621826,-0.0,-6.294556698094311e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,9.0136170911137e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,9.491796663496645e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,7.010617991909385e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.491779201198368e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,0.0004502477531787,284.8274841308594,294.1499938964844,289.0452575683594,288.48394775390625,291.785400390625,288.8260192871094,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960428151302,1.2370838797792771e-09,0.0009604269289411,-0.0022918819449841,0.0,0.0,0.0,-0.005426081828773,60.0,5.234053134918213,-0.0,-6.289118914537539e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,9.007642074720934e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,9.485503687756136e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,7.005970837781206e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,9.485486953053623e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0004499492933973,284.8270874023437,294.1499938964844,289.0594177246094,288.4884338378906,291.7624816894531,288.8288879394531,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597914176993,1.1626124507557734e-09,0.0009597903117537,-0.0020967333111912,0.0,0.0,0.0,-0.0053891637362539,60.0,5.241743564605713,-0.0,-6.280780695533394e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,4.340376835898496e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,4.570636883727275e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,3.3758617064449936e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,4.570628880173899e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,0.0002168102946598,284.8302307128906,294.1499938964844,289.087158203125,288.4972229003906,291.7325744628906,288.83465576171875,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653988432139,8.818498153928545e-10,0.000765397970099,-0.0015529985539615,0.0,0.0,0.0,-0.0042650122195482,60.0,4.605302810668945,-0.0,-1.4582971274990086e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,4.340376835898496e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,4.570636883727275e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,3.3758617064449936e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,4.570628880173899e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,0.0002168102946598,284.8302307128906,294.1499938964844,289.087158203125,288.4972229003906,291.7325744628906,288.83465576171875,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653988432139,8.818498153928545e-10,0.000765397970099,-0.0015529985539615,0.0,0.0,0.0,-0.0042650122195482,60.0,4.605302810668945,-0.0,-1.4582971274990086e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.026443149195984e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.50530229602009e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,7.02059332979843e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.505285561317578e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0004508884740062,284.94549560546875,294.1499938964844,289.1138610839844,288.50567626953125,291.59814453125,288.8056640625,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,0.0002738211187534,1.591906190201442e-10,-0.0002738212933763,-0.0006923360051587,0.0,0.0,0.0,0.0012658601626753,60.0,3.949053049087525,-0.0,-6.307017486051336e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.026443149195984e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.50530229602009e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,7.02059332979843e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.505285561317578e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0004508884740062,284.94549560546875,294.1499938964844,289.1138610839844,288.50567626953125,291.59814453125,288.8056640625,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,0.0002738211187534,1.591906190201442e-10,-0.0002738212933763,-0.0006923360051587,0.0,0.0,0.0,0.0012658601626753,60.0,3.949053049087525,-0.0,-6.307017486051336e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,2.1887373804929663e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,2.304851295775734e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,1.7023576219798997e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,2.304847293999046e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0001093317041522,284.9640197753906,294.1499938964844,289.13916015625,288.5136108398437,291.55487060546875,288.8049621582031,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002338637568755,2.9234384357756927e-10,0.0002338634658372,-0.0005347135011106,0.0,0.0,0.0,-0.0013171896571293,60.0,2.6512625217437744,-0.0,-3.7083260906456396e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,2.1887373804929663e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,2.304851295775734e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,1.7023576219798997e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,2.304847293999046e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0001093317041522,284.9640197753906,294.1499938964844,289.13916015625,288.5136108398437,291.55487060546875,288.8049621582031,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002338637568755,2.9234384357756927e-10,0.0002338634658372,-0.0005347135011106,0.0,0.0,0.0,-0.0013171896571293,60.0,2.6512625217437744,-0.0,-3.7083260906456396e-09,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.006251639220864e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.484039765084162e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.004888902883977e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.484022302785888e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0004498798516578,284.97125244140625,294.1499938964844,289.1627197265625,288.5209045410156,291.4598693847656,288.7699279785156,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,0.0001480867358623,3.5729173092358124e-11,-0.0001480867649661,-0.0002420193341095,0.0,0.0,0.0,0.0006897621788084,60.0,2.127586126327514,-0.0,-6.278833808437413e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
