time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157440,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.006251639220864e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.484039765084162e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.004888902883977e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.484022302785888e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0004498798516578,284.97125244140625,294.1499938964844,289.1627197265625,288.5209045410156,291.4598693847656,288.7699279785156,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,0.0001480867358623,3.5729173092358124e-11,-0.0001480867649661,-0.0002420193341095,0.0,0.0,0.0,0.0006897621788084,60.0,2.127586126327514,-0.0,-6.278833808437413e-08,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,1.1144997188239358e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.1736246960936114e-05,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,8.66836398927262e-06,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,1.1736226042557972e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,5.5671436712145805e-05,285.0035095214844,294.1499938964844,289.1737365722656,288.5242614746094,291.4084777832031,288.7608337402344,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001223405561177,1.5212361925698303e-10,0.0001223404105985,-0.000277595303487,0.0,0.0,0.0,-0.0006885613547638,60.0,2.293403387069702,-0.0,-9.615030993614935e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.470933946431614e-06,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.973373380489647e-06,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.366310001089005e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.973356100090314e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,4.730916771222837e-05,285.0046081542969,294.1499938964844,289.1842346191406,288.52740478515625,291.407958984375,288.76220703125,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009166880976,1.2622126954742183e-10,0.0001009165644063,-0.0002309213596163,0.0,0.0,0.0,-0.0005684347706846,60.0,1.7425440549850464,-0.0,-6.943466912545655e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,6.36474032944534e-06,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,6.702394330204697e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,4.950372385792434e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,6.702382052026223e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,3.179312261636369e-05,285.00567626953125,294.1499938964844,289.203369140625,288.532958984375,291.4070129394531,288.7639465332031,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.78190408507362e-05,8.482443913937486e-11,6.781896081520244e-05,-0.0001551860041217,0.0,0.0,0.0,-0.0003820051788352,60.0,1.173892855644226,-0.0,-3.135827153499804e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,6.36474032944534e-06,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,6.702394330204697e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,4.950372385792434e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,6.702382052026223e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,3.179312261636369e-05,285.00567626953125,294.1499938964844,289.203369140625,288.532958984375,291.4070129394531,288.7639465332031,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.78190408507362e-05,8.482443913937486e-11,6.781896081520244e-05,-0.0001551860041217,0.0,0.0,0.0,-0.0003820051788352,60.0,1.173892855644226,-0.0,-3.135827153499804e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,3.598687953854096e-06,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,3.789600896197953e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,2.798990180963301e-06,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,3.78959407498769e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,1.7976150047616102e-05,285.0058898925781,294.1499938964844,289.2198181152344,288.53741455078125,291.40673828125,288.7645263671875,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.834582457784563e-05,4.7960840160454765e-11,3.834577728412114e-05,-8.77441416378133e-05,0.0,0.0,0.0,-0.0002159909781767,60.0,0.8910372853279114,-0.0,-1.0024878843717387e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,3.598687953854096e-06,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,3.789600896197953e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,2.798990180963301e-06,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,3.78959407498769e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,1.7976150047616102e-05,285.0058898925781,294.1499938964844,289.2198181152344,288.53741455078125,291.40673828125,288.7645263671875,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.834582457784563e-05,4.7960840160454765e-11,3.834577728412114e-05,-8.77441416378133e-05,0.0,0.0,0.0,-0.0002159909781767,60.0,0.8910372853279114,-0.0,-1.0024878843717387e-10,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.6075906614787527e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.692874434411351e-06,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,1.2503529660534696e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.6928713648667326e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.03022976469947e-06,285.0057678222656,294.1499938964844,289.23321533203125,288.5406494140625,291.4067077636719,288.7646179199219,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7129959815065376e-05,2.142514637926141e-11,1.7129937987192534e-05,-3.919714072253555e-05,0.0,0.0,0.0,-9.648807463236152e-05,60.0,0.7029293179512024,-0.0,-2.000514337519021e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.6075906614787527e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.692874434411351e-06,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,1.2503529660534696e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.6928713648667326e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.03022976469947e-06,285.0057678222656,294.1499938964844,289.23321533203125,288.5406494140625,291.4067077636719,288.7646179199219,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7129959815065376e-05,2.142514637926141e-11,1.7129937987192534e-05,-3.919714072253555e-05,0.0,0.0,0.0,-9.648807463236152e-05,60.0,0.7029293179512024,-0.0,-2.000514337519021e-11,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,5.66716607863782e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,5.967813194729388e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,4.407812355111673e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.967802394479804e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.8308600121818017e-06,285.0057678222656,294.1499938964844,289.2432556152344,288.54248046875,291.4067077636719,288.7646179199219,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.038861101842485e-06,7.553017239425586e-12,6.03885337113752e-06,-1.3818175830238031e-05,0.0,0.0,0.0,-3.4015116398222744e-05,60.0,0.5752838850021362,-0.0,-2.486122852723982e-12,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,5.66716607863782e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,5.967813194729388e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,4.407812355111673e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.967802394479804e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.8308600121818017e-06,285.0057678222656,294.1499938964844,289.2432556152344,288.54248046875,291.4067077636719,288.7646179199219,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.038861101842485e-06,7.553017239425586e-12,6.03885337113752e-06,-1.3818175830238031e-05,0.0,0.0,0.0,-3.4015116398222744e-05,60.0,0.5752838850021362,-0.0,-2.486122852723982e-12,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,3.485745878606395e-07,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,3.670667183541809e-07,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,2.711146009914956e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.67066064654864e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.7411981616533012e-06,285.0057678222656,294.1499938964844,289.2469177246094,288.5428466796875,291.4067077636719,288.7646179199219,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.717065283126431e-06,4.648384541866557e-12,3.7170607356529217e-06,-8.503654498781543e-06,0.0,0.0,0.0,-2.093671355396509e-05,60.0,0.5326316356658936,-0.0,-9.405506972218205e-13,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.585580378105078e-07,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.669696416684019e-07,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,1.233233888342511e-07,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.669693432404529e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.920283451312571e-07,285.0057678222656,294.1499938964844,289.2496337890625,288.54278564453125,291.4067077636719,288.7646179199219,285.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.693603394414822e-06,2.117243446536632e-12,1.6936013480517431e-06,-3.87268073609448e-06,0.0,0.0,0.0,-9.538955055177212e-06,60.0,0.4923696219921112,-0.0,-1.946109424869405e-13,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.2878805577543062e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.3562035938718964e-08,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,1.0016886875519049e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.3562011069723212e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,6.433215560264216e-08,285.0057678222656,294.1499938964844,289.2519836425781,288.5414123535156,291.4067077636719,288.7646179199219,285.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3726013037285156e-07,1.716677472916872e-13,1.3725995984259498e-07,-3.140635271847714e-07,0.0,0.0,0.0,-7.731432560831308e-07,60.0,0.4325892031192779,-0.0,-1.2839318002942396e-15,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.2878805577543062e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.3562035938718964e-08,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,1.0016886875519049e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.3562011069723212e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,6.433215560264216e-08,285.0057678222656,294.1499938964844,289.2519836425781,288.5414123535156,291.4067077636719,288.7646179199219,285.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3726013037285156e-07,1.716677472916872e-13,1.3725995984259498e-07,-3.140635271847714e-07,0.0,0.0,0.0,-7.731432560831308e-07,60.0,0.4325892031192779,-0.0,-1.2839318002942396e-15,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,5.570181649261485e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,5.865683494477025e-09,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,4.332379788252183e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.865672836335989e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.7824144765986613e-08,285.0057678222656,294.1499938964844,289.25,288.5382080078125,291.4067077636719,288.7646179199219,285.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.966913363408821e-08,7.455092722622944e-14,5.966906257981465e-08,-1.3633082573960564e-07,0.0,0.0,0.0,-3.360619302839041e-07,60.0,0.3957038521766662,-0.0,-2.4017590102638124e-16,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,5.570181649261485e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,5.865683494477025e-09,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,4.332379788252183e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.865672836335989e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.7824144765986613e-08,285.0057678222656,294.1499938964844,289.25,288.5382080078125,291.4067077636719,288.7646179199219,285.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.966913363408821e-08,7.455092722622944e-14,5.966906257981465e-08,-1.3633082573960564e-07,0.0,0.0,0.0,-3.360619302839041e-07,60.0,0.3957038521766662,-0.0,-2.4017590102638124e-16,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.797542448223055e-09,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.892903389588696e-09,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,1.398093862903238e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.892900058919622e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.979076149273624e-09,285.0057678222656,294.1499938964844,289.244384765625,288.53271484375,291.4067077636719,288.7646179199219,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9475848489491923e-08,2.4278412193525813e-14,1.947582362049616e-08,-4.4354880657238034e-08,0.0,0.0,0.0,-1.096632331609726e-07,60.0,0.36350217461586,-0.0,-2.501203755383346e-17,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.797542448223055e-09,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.892903389588696e-09,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,1.398093862903238e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.892900058919622e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.979076149273624e-09,285.0057678222656,294.1499938964844,289.244384765625,288.53271484375,291.4067077636719,288.7646179199219,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9475848489491923e-08,2.4278412193525813e-14,1.947582362049616e-08,-4.4354880657238034e-08,0.0,0.0,0.0,-1.096632331609726e-07,60.0,0.36350217461586,-0.0,-2.501203755383346e-17,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,5.83830317424372e-10,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,6.14802930787306e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,4.5409198623502784e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,6.14801820564281e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.916346497627842e-09,285.0057678222656,294.1499938964844,289.2362060546875,288.5246887207031,291.4067077636719,288.7646179199219,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3261529348324075e-09,7.88535411960908e-15,6.326145385315841e-09,-1.4406866810645624e-08,0.0,0.0,0.0,-3.5608536563813686e-08,60.0,0.335470587015152,-0.0,-2.63854216548772e-18,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,5.83830317424372e-10,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,6.14802930787306e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,4.5409198623502784e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,6.14801820564281e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.916346497627842e-09,285.0057678222656,294.1499938964844,289.2362060546875,288.5246887207031,291.4067077636719,288.7646179199219,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3261529348324075e-09,7.88535411960908e-15,6.326145385315841e-09,-1.4406866810645624e-08,0.0,0.0,0.0,-3.5608536563813686e-08,60.0,0.335470587015152,-0.0,-2.63854216548772e-18,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.3950167677154747e-10,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,3.57512491833134e-10,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,2.640578589119258e-10,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,3.575118534548949e-10,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,1.6958772164343827e-09,285.0050964355469,294.1499938964844,289.231201171875,288.5198059082031,291.4068603515625,288.76446533203125,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.6816398818473317e-09,4.5887675339487555e-15,3.6816354409552316e-09,-8.384589023080481e-09,0.0,0.0,0.0,-2.0736479200422764e-08,60.0,0.3227549493312835,-0.0,-8.922254430332522e-19,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.9520707272846486e-10,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.0556294166862443e-10,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,1.5182829993243274e-10,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,2.0556258084614143e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.750974472311214e-10,285.0047302246094,294.1499938964844,289.22564697265625,288.51434326171875,291.40692138671875,288.7643737792969,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.117404473978013e-09,2.63777304137364e-15,2.1174018094427542e-09,-4.819621146623376e-09,0.0,0.0,0.0,-1.1918018572032452e-08,60.0,0.3107808828353882,-0.0,-2.9497270983398624e-19,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,5.8076023157216377e-11,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,6.115699613395975e-11,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,4.5170412549255794e-11,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,6.115688511165729e-11,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,2.901010820455241e-10,285.0043334960937,294.1499938964844,289.212890625,288.5018615722656,291.4070129394531,288.7642517089844,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.285096332270257e-10,7.824634668664274e-16,6.285088560709085e-10,-1.4308705331700367e-09,0.0,0.0,0.0,-3.536115400493145e-09,60.0,0.2881756722927093,-0.0,-2.61086538720064e-20,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,5.8076023157216377e-11,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,6.115699613395975e-11,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,4.5170412549255794e-11,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,6.115688511165729e-11,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,2.901010820455241e-10,285.0043334960937,294.1499938964844,289.212890625,288.5018615722656,291.4070129394531,288.7642517089844,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.285096332270257e-10,7.824634668664274e-16,6.285088560709085e-10,-1.4308705331700367e-09,0.0,0.0,0.0,-3.536115400493145e-09,60.0,0.2881756722927093,-0.0,-2.61086538720064e-20,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.8676430194042304e-11,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.966722791568732e-11,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,1.4526167595174666e-11,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.96671932212178e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.329242239841662e-11,285.00421142578125,294.1499938964844,289.1981506347656,288.4874267578125,291.40704345703125,288.76422119140625,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0423335245212115e-10,2.2152620752642188e-16,2.0423313040751623e-10,-4.6499532002641775e-10,0.0,0.0,0.0,-1.149601303040981e-09,60.0,0.2681083381175995,-0.0,-2.70009159888676e-21,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.8676430194042304e-11,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.966722791568732e-11,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,1.4526167595174666e-11,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.96671932212178e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.329242239841662e-11,285.00421142578125,294.1499938964844,289.1981506347656,288.4874267578125,291.40704345703125,288.76422119140625,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0423335245212115e-10,2.2152620752642188e-16,2.0423313040751623e-10,-4.6499532002641775e-10,0.0,0.0,0.0,-1.149601303040981e-09,60.0,0.2681083381175995,-0.0,-2.70009159888676e-21,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.419403633135424e-12,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.813008053025872e-12,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,5.77066909882018e-12,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.812994175238064e-12,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,3.706137133296927e-11,285.004150390625,294.1499938964844,289.181640625,288.4712219238281,291.40704345703125,288.76422119140625,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.458464484384365e-11,1.035151420952294e-16,8.458454769932898e-11,-1.8982772298503647e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2499123811721801,-0.0,-4.261169125804444e-22,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.419403633135424e-12,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.813008053025872e-12,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,5.77066909882018e-12,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.812994175238064e-12,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,3.706137133296927e-11,285.004150390625,294.1499938964844,289.181640625,288.4712219238281,291.40704345703125,288.76422119140625,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.458464484384365e-11,1.035151420952294e-16,8.458454769932898e-11,-1.8982772298503647e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2499123811721801,-0.0,-4.261169125804444e-22,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415068340536e-12,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140917303134e-12,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885903622146e-12,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941359299731404e-12,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783307992344e-11,285.004150390625,294.1499938964844,289.1634826660156,288.4534606933594,291.40704345703125,288.76422119140625,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.993216438595958e-11,3.529248470646503e-17,2.993212969149006e-11,-6.512159561600228e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2333172559738159,-0.0,-5.066788592095969e-23,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415068340536e-12,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140917303134e-12,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885903622146e-12,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941359299731404e-12,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783307992344e-11,285.004150390625,294.1499938964844,289.1634826660156,288.4534606933594,291.40704345703125,288.76422119140625,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.993216438595958e-11,3.529248470646503e-17,2.993212969149006e-11,-6.512159561600228e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2333172559738159,-0.0,-5.066788592095969e-23,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,1.535049106056452e-12,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.6164845070137934e-12,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.1939315638573313e-12,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.6164815796679277e-12,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.667869811323058e-12,285.004150390625,294.1499938964844,289.1539001464844,288.4440612792969,291.40704345703125,288.76422119140625,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.676594800492648e-11,2.075701882849946e-17,1.6765927188244767e-11,-4.007373946568471e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.225702702999115,-0.0,-1.8240437858694656e-23,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,1.0233660707043013e-12,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.0776563018691232e-12,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.959543939749236e-13,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.077654350305213e-12,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,5.111913496669285e-12,285.004150390625,294.1499938964844,289.1439514160156,288.434326171875,291.40704345703125,288.76422119140625,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1621906562120364e-11,1.3582321374552353e-17,1.1621893551694296e-11,-2.635534845918385e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2183621227741241,-0.0,-8.106861621135805e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,5.11683035352151e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.388281509345616e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,3.979771969874618e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,5.388271751526068e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,2.5559567483346424e-12,285.004150390625,294.1499938964844,289.1231994628906,288.4139709472656,291.40704345703125,288.76422119140625,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.4222091186727495e-12,7.02603407271724e-18,6.422201746097978e-12,-1.4318433591564704e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2042356729507446,-0.0,-2.0267154052839512e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,5.11683035352151e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.388281509345616e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,3.979771969874618e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,5.388271751526068e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,2.5559567483346424e-12,285.004150390625,294.1499938964844,289.1231994628906,288.4139709472656,291.40704345703125,288.76422119140625,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.4222091186727495e-12,7.02603407271724e-18,6.422201746097978e-12,-1.4318433591564704e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2042356729507446,-0.0,-2.0267154052839512e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.004150390625,294.1499938964844,289.1014099121094,288.39263916015625,291.40704345703125,288.76422119140625,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.878017264952183e-12,3.12947572019432e-18,3.8780142291861e-12,-6.618499585192561e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1912907361984253,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.004150390625,294.1499938964844,289.1014099121094,288.39263916015625,291.40704345703125,288.76422119140625,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.878017264952183e-12,3.12947572019432e-18,3.8780142291861e-12,-6.618499585192561e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1912907361984253,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.004150390625,294.1499938964844,289.0788269042969,288.3705139160156,291.40704345703125,288.76422119140625,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697421179911807e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.1793660670518875,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
