time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159720,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.004150390625,294.1499938964844,289.0788269042969,288.3705139160156,291.40704345703125,288.76422119140625,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697421179911807e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.1793660670518875,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,289.0555725097656,288.3477478027344,291.40704345703125,288.76422119140625,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9336745666362916e-12,2.511062052564723e-18,3.9336719645510776e-12,-4.937022578949124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.168373554944992,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,289.0555725097656,288.3477478027344,291.40704345703125,288.76422119140625,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9336745666362916e-12,2.511062052564723e-18,3.9336719645510776e-12,-4.937022578949124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.168373554944992,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.004150390625,294.1499938964844,289.0437927246094,288.336181640625,291.40704345703125,288.76422119140625,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.8926504528866562e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1632961332798004,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,289.0318908691406,288.3245544433594,291.40704345703125,288.76422119140625,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866949461158244e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.158408910036087,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,289.00799560546875,288.3011169433594,291.40704345703125,288.76422119140625,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,1.4329949987040846e-12,-2.1899892094652746e-18,-1.4329928302997397e-12,2.0554619204610214e-12,0.0,0.0,0.0,0.0,60.0,0.1490264236927032,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,289.00799560546875,288.3011169433594,291.40704345703125,288.76422119140625,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,1.4329949987040846e-12,-2.1899892094652746e-18,-1.4329928302997397e-12,2.0554619204610214e-12,0.0,0.0,0.0,0.0,60.0,0.1490264236927032,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.004150390625,294.1499938964844,288.9840087890625,288.2776184082031,291.40704345703125,288.76422119140625,285.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.6974335876209965e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.1404838860034942,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.004150390625,294.1499938964844,288.9840087890625,288.2776184082031,291.40704345703125,288.76422119140625,285.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.6974335876209965e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.1404838860034942,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,288.9601745605469,288.2542724609375,291.40704345703125,288.76422119140625,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.486691068706703e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.132453978061676,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,288.9601745605469,288.2542724609375,291.40704345703125,288.76422119140625,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.486691068706703e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.132453978061676,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,288.9366760253906,288.23126220703125,291.40704345703125,288.76422119140625,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866774977747784e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.1259156912565231,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,288.9366760253906,288.23126220703125,291.40704345703125,288.76422119140625,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866774977747784e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.1259156912565231,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,288.9251403808594,288.2199401855469,291.40704345703125,288.76422119140625,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.486681762924812e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.1221452057361602,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.004150390625,294.1499938964844,288.9137268066406,288.208740234375,291.40704345703125,288.76422119140625,285.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697447546293832e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.1184894740581512,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,288.8914794921875,288.1869506835937,291.40704345703125,288.76422119140625,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9336745666362916e-12,2.51106453410656e-18,3.9336719645510776e-12,-4.937022578949124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1113939210772514,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.004150390625,294.1499938964844,288.8914794921875,288.1869506835937,291.40704345703125,288.76422119140625,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9336745666362916e-12,2.51106453410656e-18,3.9336719645510776e-12,-4.937022578949124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1113939210772514,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.8701477050781,288.16607666015625,291.40704345703125,288.76422119140625,285.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.9336745666362916e-12,2.511064740901713e-18,3.9336719645510776e-12,-4.937022578949124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.104729525744915,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.8701477050781,288.16607666015625,291.40704345703125,288.76422119140625,285.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.9336745666362916e-12,2.511064740901713e-18,3.9336719645510776e-12,-4.937022578949124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.104729525744915,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.8499450683594,288.1462707519531,291.40704345703125,288.76422119140625,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.892652520838188e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0984506979584693,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.8499450683594,288.1462707519531,291.40704345703125,288.76422119140625,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.892652520838188e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0984506979584693,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.8310241699219,288.12774658203125,291.40704345703125,288.76422119140625,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866759468111298e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0925349220633506,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.8310241699219,288.12774658203125,291.40704345703125,288.76422119140625,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866759468111298e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0925349220633506,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.8221435546875,288.1190185546875,291.40704345703125,288.76422119140625,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.486676722292954e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0897526741027832,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.8136291503906,288.1106872558594,291.40704345703125,288.76422119140625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,4.1441585406365444e-12,-4.231307593075167e-18,-4.144154203827855e-12,4.710965992305027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.087041325867176,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.79791259765625,288.0953063964844,291.40704345703125,288.76422119140625,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866825384066361e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0817748010158538,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.79791259765625,288.0953063964844,291.40704345703125,288.76422119140625,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866825384066361e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0817748010158538,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.7840881347656,288.0817565917969,291.40704345703125,288.76422119140625,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.9336745666362916e-12,2.51106453410656e-18,3.9336719645510776e-12,-4.937022578949124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0768341198563575,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.7840881347656,288.0817565917969,291.40704345703125,288.76422119140625,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.9336745666362916e-12,2.51106453410656e-18,3.9336719645510776e-12,-4.937022578949124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0768341198563575,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.7723388671875,288.0702209472656,291.40704345703125,288.76422119140625,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.8926519004527282e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.072189562022686,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.7723388671875,288.0702209472656,291.40704345703125,288.76422119140625,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.8926519004527282e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.072189562022686,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.7628479003906,288.0609436035156,291.40704345703125,288.76422119140625,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.486683443135431e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0678268298506736,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.7628479003906,288.0609436035156,291.40704345703125,288.76422119140625,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.486683443135431e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0678268298506736,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.759033203125,288.05718994140625,291.40704345703125,288.76422119140625,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866846063581678e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0657792538404464,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.7558288574219,288.0540771484375,291.40704345703125,288.76422119140625,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.486686157321816e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0637840032577514,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.7514953613281,288.0498352050781,291.40704345703125,288.76422119140625,285.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.6974465123180705e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0599002242088317,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.7514953613281,288.0498352050781,291.40704345703125,288.76422119140625,285.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.6974465123180705e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0599002242088317,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.75,288.0483703613281,291.40704345703125,288.76422119140625,285.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866813751838997e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0562808886170387,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.75,288.0483703613281,291.40704345703125,288.76422119140625,285.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866813751838997e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0562808886170387,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.7506103515625,288.0489501953125,291.40704345703125,288.76422119140625,285.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4329949987040846e-12,-2.189987761899203e-18,-1.4329928302997397e-12,2.0554619204610214e-12,0.0,0.0,0.0,0.0,60.0,0.0528817474842071,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.7506103515625,288.0489501953125,291.40704345703125,288.76422119140625,285.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4329949987040846e-12,-2.189987761899203e-18,-1.4329928302997397e-12,2.0554619204610214e-12,0.0,0.0,0.0,0.0,60.0,0.0528817474842071,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
