time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162180,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.75250244140625,288.0508117675781,291.40704345703125,288.76422119140625,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.1441585406365444e-12,-4.231307593075167e-18,-4.144154203827855e-12,4.710965992305027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0497431196272373,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.75250244140625,288.0508117675781,291.40704345703125,288.76422119140625,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.1441585406365444e-12,-4.231307593075167e-18,-4.144154203827855e-12,4.710965992305027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0497431196272373,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.75396728515625,288.05224609375,291.40704345703125,288.76422119140625,285.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.486684347864226e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0482799373567104,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.7558288574219,288.0540466308594,291.40704345703125,288.76422119140625,285.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4329949987040846e-12,-2.189988175489508e-18,-1.4329928302997397e-12,2.0554619204610214e-12,0.0,0.0,0.0,0.0,60.0,0.0468453615903854,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.7606811523437,288.0588073730469,291.40704345703125,288.76422119140625,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697442376415004e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0440515503287315,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.7606811523437,288.0588073730469,291.40704345703125,288.76422119140625,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697442376415004e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0440515503287315,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.7672119140625,288.0652160644531,291.40704345703125,288.76422119140625,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.892651693657575e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0414388254284858,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.7672119140625,288.0652160644531,291.40704345703125,288.76422119140625,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.892651693657575e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0414388254284858,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,5.11683035352151e-13,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.388281509345616e-13,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,3.979771969874618e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,5.388271751526068e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,2.5559567483346424e-12,285.0041198730469,294.1499938964844,288.7713317871094,288.0692443847656,291.40704345703125,288.76422119140625,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,4.199815408639784e-12,-3.612894959421335e-18,-4.199811939192832e-12,3.02948941974246e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0401547029614448,-0.0,-2.0267051500921834e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.77557373046875,288.0733947753906,291.40704345703125,288.76422119140625,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.199815408639784e-12,-3.612894959421335e-18,-4.199811939192832e-12,3.02948941974246e-12,0.0,0.0,0.0,0.0,60.0,0.0389694646000862,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.78582763671875,288.0834655761719,291.40704345703125,288.76422119140625,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866820214187533e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0366493165493011,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.78582763671875,288.0834655761719,291.40704345703125,288.76422119140625,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866820214187533e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0366493165493011,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.791748046875,288.0892639160156,291.40704345703125,288.76422119140625,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,4.1441585406365444e-12,-4.231308006665473e-18,-4.144154203827855e-12,4.710965992305027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0355590432882308,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.7981872558594,288.0955505371094,291.40704345703125,288.76422119140625,285.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,1.4329949987040846e-12,-2.189988795874968e-18,-1.4329928302997397e-12,2.0554619204610214e-12,0.0,0.0,0.0,0.0,60.0,0.0345034003257751,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.8127136230469,288.1097717285156,291.40704345703125,288.76422119140625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.486691973435498e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0324293971061706,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.8127136230469,288.1097717285156,291.40704345703125,288.76422119140625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.486691973435498e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0324293971061706,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.8295288085937,288.12628173828125,291.40704345703125,288.76422119140625,285.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.6974403084634725e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0304873436689376,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.8295288085937,288.12628173828125,291.40704345703125,288.76422119140625,285.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.6974403084634725e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0304873436689376,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.84881591796875,288.1451721191406,291.40704345703125,288.76422119140625,285.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697439274487707e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0286694169044494,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.84881591796875,288.1451721191406,291.40704345703125,288.76422119140625,285.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697439274487707e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0286694169044494,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.8706970214844,288.1665954589844,291.40704345703125,288.76422119140625,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866990820188872e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0269570033997297,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,288.8706970214844,288.1665954589844,291.40704345703125,288.76422119140625,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866990820188872e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0269570033997297,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.88262939453125,288.17828369140625,291.40704345703125,288.76422119140625,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.333825411231615e-12,-7.670828908225414e-19,1.333826278593353e-12,1.0814345295998009e-12,0.0,0.0,0.0,0.0,60.0,0.0261499378830194,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.8952331542969,288.1906433105469,291.40704345703125,288.76422119140625,285.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.333825411231615e-12,-7.670844934849782e-19,1.333826278593353e-12,1.0814345295998009e-12,0.0,0.0,0.0,0.0,60.0,0.0253596659749746,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.9226379394531,288.2174987792969,291.40704345703125,288.76422119140625,285.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697415493045096e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0238246750086545,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.9226379394531,288.2174987792969,291.40704345703125,288.76422119140625,285.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697415493045096e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0238246750086545,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.9529724121094,288.2472229003906,291.40704345703125,288.76422119140625,285.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.6974165270208645e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0223995875567197,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.9529724121094,288.2472229003906,291.40704345703125,288.76422119140625,285.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.6974165270208645e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0223995875567197,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.97265625,288.2664794921875,291.40704345703125,288.76422119140625,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.69742531581487e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0216025691479444,-0.0,-5.066865920186203e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,288.9864196777344,288.27996826171875,291.40704345703125,288.76422119140625,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.69742531581487e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0210712719708681,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.0230407714844,288.3158569335937,291.40704345703125,288.76422119140625,285.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4329949987040846e-12,-2.189989416260427e-18,-1.4329928302997397e-12,2.0554619204610214e-12,0.0,0.0,0.0,0.0,60.0,0.0198016874492168,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.0230407714844,288.3158569335937,291.40704345703125,288.76422119140625,285.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4329949987040846e-12,-2.189989416260427e-18,-1.4329928302997397e-12,2.0554619204610214e-12,0.0,0.0,0.0,0.0,60.0,0.0198016874492168,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,5.11683035352151e-13,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.388281509345616e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,3.979771969874618e-13,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,5.388271751526068e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,2.5559567483346424e-12,285.0041198730469,294.1499938964844,289.0426025390625,288.33502197265625,291.40704345703125,288.76422119140625,285.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.199815408639784e-12,-3.612895786601949e-18,-4.199811939192832e-12,3.02948941974246e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0192008484154939,-0.0,-2.0267154052839512e-24,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.0630187988281,288.35504150390625,291.40704345703125,288.76422119140625,285.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866985650310043e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0186253245919942,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.1064758300781,288.3976135253906,291.40704345703125,288.76422119140625,285.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697431002681581e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0174876991659402,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.1064758300781,288.3976135253906,291.40704345703125,288.76422119140625,285.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697431002681581e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0174876991659402,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.1535339355469,288.4436950683594,291.40704345703125,288.76422119140625,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.892650246091503e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0164363961666822,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.1535339355469,288.4436950683594,291.40704345703125,288.76422119140625,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.892650246091503e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0164363961666822,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.2043151855469,288.4934387207031,291.40704345703125,288.76422119140625,285.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866922319294397e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0154386525973677,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.2043151855469,288.4934387207031,291.40704345703125,288.76422119140625,285.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866922319294397e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0154386525973677,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
