time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164580,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.2589111328125,288.5469665527344,291.40704345703125,288.76422119140625,285.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.6974403084634725e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0145042799413204,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.2589111328125,288.5469665527344,291.40704345703125,288.76422119140625,285.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.6974403084634725e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0145042799413204,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.2877197265625,288.5751647949219,291.40704345703125,288.76422119140625,285.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.9336745666362916e-12,2.511063913721101e-18,3.9336719645510776e-12,-4.937022578949124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.014076285995543,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.3175354003906,288.6043701171875,291.40704345703125,288.76422119140625,285.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9336745666362916e-12,2.5110643273114072e-18,3.9336719645510776e-12,-4.937022578949124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0136458072811365,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.3802490234375,288.6658020019531,291.40704345703125,288.76422119140625,285.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866789194914562e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0128104351460933,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.3802490234375,288.6658020019531,291.40704345703125,288.76422119140625,285.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866789194914562e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0128104351460933,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.4472045898437,288.7314147949219,291.40704345703125,288.76422119140625,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697452716172661e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0120343631133437,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.4472045898437,288.7314147949219,291.40704345703125,288.76422119140625,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697452716172661e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0120343631133437,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.4952087402344,288.7784423828125,291.40704345703125,288.76422119140625,285.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.892652520838188e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0115526132285594,-0.0,-5.066698780281909e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.5185241699219,288.80126953125,291.40704345703125,288.76422119140625,285.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.892652520838188e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0113259302452206,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.5943298339844,288.87554931640625,291.40704345703125,288.76422119140625,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.333825411231615e-12,-7.670805643770686e-19,1.333826278593353e-12,1.0814345295998009e-12,0.0,0.0,0.0,0.0,60.0,0.0106311561539769,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,-2.558415176760753e-13,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-2.694140754672808e-13,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,-1.989885984937309e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,-2.6941358757630333e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,-1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.5943298339844,288.87554931640625,291.40704345703125,288.76422119140625,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.333825411231615e-12,-7.670805643770686e-19,1.333826278593353e-12,1.0814345295998009e-12,0.0,0.0,0.0,0.0,60.0,0.0106311561539769,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.63397216796875,288.9143981933594,291.40704345703125,288.76422119140625,285.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,4.1441585406365444e-12,-4.231308006665473e-18,-4.144154203827855e-12,4.710965992305027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0103065818548202,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.558415176760753e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.694140754672808e-13,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,1.989885984937309e-13,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.6941358757630333e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,1.2779783741673212e-12,285.0041198730469,294.1499938964844,289.6747741699219,288.954345703125,291.40704345703125,288.76422119140625,285.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2225110247038318e-12,4.697442893402891e-19,1.2225105910229628e-12,-2.281518723945553e-12,0.0,0.0,0.0,0.0,60.0,0.0100038992241024,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.75994873046875,289.0378112792969,291.40704345703125,288.76422119140625,285.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866847356051382e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0093936100602149,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0,285.0041198730469,294.1499938964844,289.75994873046875,289.0378112792969,291.40704345703125,288.76422119140625,285.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781682179677234e-12,-1.4866847356051382e-19,1.2781684348081579e-12,-6.000420429627673e-13,0.0,0.0,0.0,0.0,60.0,0.0093936100602149,-0.0,-0.0,0.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.050000000745058,-2.558415176760753e-13,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.050000000745058,-2.694140754672808e-13,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.050000000745058,-1.989885984937309e-13,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.050000000745058,-2.6941358757630333e-13,298.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.050000000745058,-1.2779783741673212e-12,285.0041198730469,290.2820129394531,289.8500061035156,289.12603759765625,291.40704345703125,288.76422119140625,285.1808776855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.892651486862422e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088168773800134,-0.0,-5.066788513209878e-25,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.050000000745058,-2.558415176760753e-13,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.050000000745058,-2.694140754672808e-13,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.050000000745058,-1.989885984937309e-13,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.050000000745058,-2.6941358757630333e-13,298.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.050000000745058,-1.2779783741673212e-12,285.0041198730469,290.2820129394531,289.8500061035156,289.12603759765625,291.40704345703125,288.76422119140625,285.1808776855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.9893314346395314e-12,1.892651486862422e-18,3.989329699916056e-12,-3.2555462232269905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088168773800134,-0.0,-5.066788513209878e-25,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.6326879262924194,0.050000000745058,0.0407070852816104,298.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.6326879262924194,0.050000000745058,0.0428665429353714,298.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.6326879262924194,0.050000000745058,0.0316610932350158,298.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.6326879262924194,0.050000000745058,0.0428665280342102,298.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.6326879262924194,0.050000000745058,0.2033402323722839,285.1095275878906,290.22418212890625,289.8966369628906,289.1712646484375,295.4651794433594,296.539794921875,285.3583679199219,1.0,0.1097008064389228,0.0815279856324195,0.0815279856324195,1.0,1.0,-0.4337047934532165,0.0004404698847793,0.4332643449306488,-0.1317133158445358,0.0,0.0,0.0,10.227466583251951,60.0,1330.56494140625,0.0,12.239046096801758,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.6316692233085632,0.050000000745058,0.0452776700258255,298.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.6316692233085632,0.050000000745058,0.0476795695722103,298.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.6316692233085632,0.050000000745058,0.0352159664034843,298.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.6316692233085632,0.050000000745058,0.0476795695722103,298.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.6316692233085632,0.050000000745058,0.2261713296175003,285.9822082519531,290.1654663085937,289.9440002441406,289.2161865234375,295.9840087890625,298.4903869628906,286.7015380859375,1.0,0.1210864633321762,0.1630559712648391,0.1630559712648391,1.0,1.0,-0.4823638796806335,0.0165424663573503,0.4658214151859283,-0.1274822354316711,0.0,0.0,0.0,12.491377830505373,60.0,2696.853759765625,0.0,16.69354248046875,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5709186792373657,0.050000000745058,0.0456798300147056,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5709186792373657,0.050000000745058,0.0481030642986297,298.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5709186792373657,0.050000000745058,0.0355287566781044,298.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5709186792373657,0.050000000745058,0.0481030642986297,298.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5709186792373657,0.050000000745058,0.2281802147626876,288.3603210449219,290.04547119140625,290.0407409667969,289.30523681640625,296.0184326171875,298.5655822753906,288.7890930175781,1.0,0.14058718085289,0.3261119425296783,0.3261119425296783,1.0,1.0,-0.4867282807826996,0.0614827275276184,0.4252455532550812,-0.0838284566998481,0.0,0.0,0.0,20.030004501342773,60.0,2626.0068359375,0.0,23.1853141784668,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5709186792373657,0.050000000745058,0.0456798300147056,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5709186792373657,0.050000000745058,0.0481030642986297,298.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5709186792373657,0.050000000745058,0.0355287566781044,298.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5709186792373657,0.050000000745058,0.0481030642986297,298.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.5709186792373657,0.050000000745058,0.2281802147626876,288.3603210449219,290.04547119140625,290.0407409667969,289.30523681640625,296.0184326171875,298.5655822753906,288.7890930175781,1.0,0.14058718085289,0.3261119425296783,0.3261119425296783,1.0,1.0,-0.4867282807826996,0.0614827275276184,0.4252455532550812,-0.0838284566998481,0.0,0.0,0.0,20.030004501342773,60.0,2626.0068359375,0.0,23.1853141784668,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0889892578125,0.5491902828216553,0.050000000745058,0.0458183288574218,298.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0889892578125,0.5491902828216553,0.050000000745058,0.0482489094138145,298.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0889892578125,0.5491902828216553,0.050000000745058,0.035636480897665,298.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0889892578125,0.5491902828216553,0.050000000745058,0.0482489094138145,298.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0889892578125,0.5491902828216553,0.050000000745058,0.2288720458745956,289.1666259765625,289.9842529296875,290.0901184082031,289.3493347167969,296.0583801269531,298.6053466796875,289.5437927246094,1.0,0.1489763408899307,0.4076399505138397,0.4076399505138397,1.0,1.0,-0.4882043600082397,0.0995937809348106,0.3886105716228485,-0.0462497882544994,0.0,0.0,0.0,23.702543258666992,60.0,2398.07080078125,0.0,26.332948684692383,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8211364746094,0.5324040055274963,0.050000000745058,0.0459496900439262,298.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8211364746094,0.5324040055274963,0.050000000745058,0.048387236893177,298.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8211364746094,0.5324040055274963,0.050000000745058,0.0357386469841003,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8211364746094,0.5324040055274963,0.050000000745058,0.048387236893177,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8211364746094,0.5324040055274963,0.050000000745058,0.2295282185077667,289.8912048339844,289.9222717285156,290.1401062011719,289.3931884765625,296.0123291015625,298.60723876953125,290.23638916015625,1.0,0.1565325260162353,0.5261119604110718,0.5261119604110718,0.9985201358795166,1.0,-0.4896039366722107,0.1550468355417251,0.3345570862293243,0.0086188791319727,0.0,0.0,0.0,27.223438262939453,60.0,2162.459228515625,0.0,29.36122131347656,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47515869140625,0.519661009311676,0.050000000745058,0.0460721291601657,298.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.47515869140625,0.519661009311676,0.050000000745058,0.0485161691904068,298.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47515869140625,0.519661009311676,0.050000000745058,0.0358338765799999,298.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47515869140625,0.519661009311676,0.050000000745058,0.0485161691904068,298.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.47515869140625,0.519661009311676,0.050000000745058,0.230139821767807,290.5374755859375,289.860107421875,290.19024658203125,289.43634033203125,295.4117431640625,298.57342529296875,290.83154296875,1.0,0.1632337123155594,0.6435043215751648,0.6435043215751648,0.9970536828041076,1.0,-0.4909081161022186,0.1913585513830185,0.2995495796203613,0.0444587916135787,0.0,0.0,0.0,30.502254486083984,60.0,1829.870361328125,-0.0,32.20170974731445,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.509615957736969,0.050000000745058,0.04618851095438,298.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.509615957736969,0.050000000745058,0.0486387275159359,298.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.509615957736969,0.050000000745058,0.0359243974089622,298.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.509615957736969,0.050000000745058,0.0486387275159359,298.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.509615957736969,0.050000000745058,0.2307211756706237,291.0796203613281,289.7960510253906,290.24188232421875,289.47998046875,295.0718078613281,298.5321044921875,291.31201171875,1.0,0.169341579079628,0.7630559802055359,0.7630559802055359,0.995560348033905,1.0,-0.4921470582485199,0.2072254568338394,0.2849215865135193,0.0599598586559295,0.0,0.0,0.0,33.616424560546875,60.0,1502.735107421875,-0.0,34.91911697387695,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346069335937,0.5008402466773987,0.050000000745058,0.0463091060519218,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346069335937,0.5008402466773987,0.050000000745058,0.0487657152116298,298.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346069335937,0.5008402466773987,0.050000000745058,0.0360181927680969,298.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346069335937,0.5008402466773987,0.050000000745058,0.0487657152116298,298.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346069335937,0.5008402466773987,0.050000000745058,0.2313235700130462,291.5756530761719,289.72271728515625,290.301025390625,289.529052734375,294.9515075683594,298.49853515625,291.7752380371094,1.0,0.1754304319620132,0.8983833193778992,0.8983833193778992,0.9938699007034302,1.0,-0.4934335052967071,0.2138032764196396,0.2796302139759063,0.0661964491009712,0.0,0.0,0.0,36.84197616577149,60.0,1240.8671875,-0.0,37.7509765625,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8722229003906,0.4955199658870697,0.050000000745058,0.0463921055197715,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8722229003906,0.4955199658870697,0.050000000745058,0.0488531216979026,298.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8722229003906,0.4955199658870697,0.050000000745058,0.0360827483236789,298.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8722229003906,0.4955199658870697,0.050000000745058,0.0488531216979026,298.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8722229003906,0.4955199658870697,0.050000000745058,0.2317381799221038,291.9097900390625,289.6670837402344,290.3459167480469,289.5656433105469,294.9250793457031,298.48126220703125,292.09490966796875,1.0,0.179491326212883,1.0,1.0,0.9926005601882936,1.0,-0.4943175017833709,0.2158758789300918,0.2784416377544403,0.068047359585762,0.0,0.0,0.0,39.06173324584961,60.0,1095.5621337890625,-0.0,39.7088737487793,1.0,281.9227600097656,283.9247741699219,293.79248046875,294.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321474729522817e-21,1.3660737364761408e-21,1.3660737364761408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5675964355469,0.4878983795642853,0.050000000745058,0.0465233959257602,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5675964355469,0.4878983795642853,0.050000000745058,0.0489913746714592,298.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5675964355469,0.4878983795642853,0.050000000745058,0.0361848622560501,298.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5675964355469,0.4878983795642853,0.050000000745058,0.0489913746714592,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5675964355469,0.4878983795642853,0.050000000745058,0.2323939949274063,289.2266845703125,289.5673217773437,290.42633056640625,289.6299743652344,294.75177001953125,298.4582214355469,287.3421936035156,1.0,0.1857288479804992,1.0,1.0,0.6908499598503113,1.0,-0.4957165122032165,0.2330836653709411,0.2626328468322754,0.0848412364721298,0.2978614866733551,0.2978614866733551,0.0,42.57469940185547,60.0,10037.7744140625,-0.0,42.82462692260742,1.0,282.3893737792969,287.18505859375,295.0955810546875,295.189697265625,293.1499938964844,293.1499938964844,283.1499938964844,2543.955810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843988478183746,1.0,0.0,0.0,0.8358809351921082,0.8358830809593201,4.9499163878863335e-08,4.26063871383667,4.260628700256348,9.830960152612532e-06,0.0,0.0,-0.0,4779.263671875,0.0,19.81367492675781,1894.71044921875,0.0,249.08164978027344,0.218096524477005,1.0,0.0,3.0,1.0,0.0
18166320,298.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139709472656,0.4858496785163879,0.050000000745058,0.0465606227517128,298.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139709472656,0.4858496785163879,0.050000000745058,0.0490305759012699,298.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139709472656,0.4858496785163879,0.050000000745058,0.0362138152122497,298.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139709472656,0.4858496785163879,0.050000000745058,0.0490305759012699,298.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139709472656,0.4858496785163879,0.050000000745058,0.2325799465179443,287.59552001953125,289.1657409667969,290.45196533203125,289.650146484375,294.4989318847656,298.4472351074219,286.60369873046875,1.0,0.1874662488698959,1.0,1.0,0.5955603122711182,1.0,-0.496113121509552,0.2552216053009033,0.2408915162086486,0.106784664094448,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57305908203125,48.0,4355.48388671875,-0.0,43.71586227416992,1.0,282.4715576171875,286.29400634765625,294.9123840332031,294.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,14448.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790515303611755,1.0,0.0,0.0,0.1738542318344116,0.1783164888620376,3.476348986453104e-09,4.264904499053955,4.264894962310791,9.79462856776081e-06,0.0,0.0,-0.0,879.84130859375,0.0,5.597169399261475,1895.2982177734373,0.0,446.6668701171875,0.2001750469207763,1.0,0.0,3.0,1.0,0.0
18166380,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.4836748540401459,0.050000000745058,0.0466006733477115,298.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.4836748540401459,0.050000000745058,0.0490727536380291,298.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.4836748540401459,0.050000000745058,0.0362449660897254,298.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.4836748540401459,0.050000000745058,0.0490727536380291,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.4836748540401459,0.050000000745058,0.2327800095081329,287.31671142578125,288.68365478515625,290.5599365234375,289.7334289550781,291.3856811523437,298.3963623046875,287.5865478515625,1.0,0.1889379620552063,1.0,1.0,0.1985201090574264,1.0,-0.4965409636497497,0.4606707990169525,0.0358701832592487,0.3112000524997711,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67304229736328,36.0,2340.944091796875,-0.0,44.73001480102539,1.0,282.4950256347656,286.3783874511719,293.1575622558594,292.5982666015625,293.1499938964844,293.1499938964844,283.1499938964844,16085.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569553375244141,1.0,0.0,0.0,1.570972199260723e-05,0.3633837699890136,2.979066917197654e-13,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3.53504583472386e-05,0.0,12.33167839050293,1895.43701171875,0.0,716.2063598632812,0.2166065126657486,1.0,0.0,3.0,1.0,0.0
18166440,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.4836748540401459,0.050000000745058,0.0466006733477115,298.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.4836748540401459,0.050000000745058,0.0490727536380291,298.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.4836748540401459,0.050000000745058,0.0362449660897254,298.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.4836748540401459,0.050000000745058,0.0490727536380291,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.4836748540401459,0.050000000745058,0.2327800095081329,287.31671142578125,288.68365478515625,290.5599365234375,289.7334289550781,291.3856811523437,298.3963623046875,287.5865478515625,1.0,0.1889379620552063,1.0,1.0,0.1985201090574264,1.0,-0.4965409636497497,0.4606707990169525,0.0358701832592487,0.3112000524997711,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67304229736328,36.0,2340.944091796875,-0.0,44.73001480102539,1.0,282.4950256347656,286.3783874511719,293.1575622558594,292.5982666015625,293.1499938964844,293.1499938964844,283.1499938964844,16085.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569553375244141,1.0,0.0,0.0,1.570972199260723e-05,0.3633837699890136,2.979066917197654e-13,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3.53504583472386e-05,0.0,12.33167839050293,1895.43701171875,0.0,716.2063598632812,0.2166065126657486,1.0,0.0,3.0,1.0,0.0
18166500,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.4849112927913666,0.050000000745058,0.0465778373181819,298.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.4849112927913666,0.050000000745058,0.0490487031638622,298.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.4849112927913666,0.050000000745058,0.0362272076308727,298.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.4849112927913666,0.050000000745058,0.0490487031638622,298.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.4849112927913666,0.050000000745058,0.232665941119194,287.8168640136719,288.6268615722656,290.61456298828125,289.7746276855469,290.6460876464844,298.3775634765625,288.0350952148437,1.0,0.1877496689558029,1.0,1.0,0.0,1.0,-0.496297150850296,0.4962955117225647,1.6548701751162298e-06,0.346713662147522,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06791687011719,36.0,1767.8009033203125,-0.0,44.197410583496094,1.0,282.4949645996094,286.3783874511719,292.5990905761719,291.897705078125,293.1499938964844,293.1499938964844,283.1499938964844,16551.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070903301239014,1.0,0.0,0.0,1.4664001355413347e-05,0.4166871309280395,2.780728934875104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.472913522273302e-05,0.0,14.664539337158203,1895.4371337890625,0.0,529.1569213867188,0.2222729474306106,1.0,0.0,3.0,1.0,0.0
18166560,298.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.4873779118061065,0.050000000745058,0.0465327762067317,298.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.4873779118061065,0.050000000745058,0.0490012541413307,298.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.4873779118061065,0.050000000745058,0.0361921600997448,298.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.4873779118061065,0.050000000745058,0.0490012541413307,298.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.4873779118061065,0.050000000745058,0.2324408590793609,288.23712158203125,288.2215881347656,290.6695861816406,289.81549072265625,290.936279296875,298.3633117675781,288.4340209960937,1.0,0.1854813694953918,1.0,1.0,0.1996306777000427,1.0,-0.495797723531723,0.466576486825943,0.0292212534695863,0.3172339498996734,5.551115123125783e-17,5.551115123125783e-17,0.0,42.858097076416016,25.0,1428.4278564453125,-0.0,43.11473083496094,1.0,282.4949035644531,286.3783569335937,292.23944091796875,291.4322509765625,293.1499938964844,293.1499938964844,283.1499938964844,16934.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280685782432556,1.0,0.0,0.0,1.5039781828818375e-05,0.4502376317977905,2.851988122661715e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4330969356233254e-05,0.0,16.29490852355957,1895.4371337890625,0.0,328.2231140136719,0.2264162003993988,1.0,0.0,3.0,1.0,0.0
18166620,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574157714844,0.5001985430717468,0.050000000745058,0.0463185682892799,298.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574157714844,0.5001985430717468,0.050000000745058,0.0487756840884685,298.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7161824703216553,0.1801959425210952,0.0959231406450271,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574157714844,0.5001985430717468,0.050000000745058,0.0487756840884685,298.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574157714844,0.5001985430717468,0.050000000745058,0.2313708513975143,288.80670166015625,288.149169921875,290.74664306640625,289.87176513671875,292.9623107910156,298.3500366210937,289.0238952636719,1.0,0.1818435341119766,1.0,1.0,0.4768308997154236,1.0,-0.5653390884399414,0.3693864047527313,0.1959526985883712,0.2042787224054336,5.551115123125783e-17,5.551115123125783e-17,0.0,37.66044235229492,25.0,1430.650634765625,-0.0,46.51064300537109,1.0,282.4948425292969,286.3783569335937,291.9616394042969,291.0567321777344,293.1499938964844,293.1499938964844,283.1499938964844,17335.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889948487281799,1.0,0.0,0.0,1.5395360605907626e-05,0.4765518009662628,2.919416553122389e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4024236811092123e-05,0.0,17.7231388092041,1895.4371337890625,0.0,70.26007080078125,0.2302371561527252,1.0,0.0,3.0,1.0,0.0
18166680,298.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06890869140625,0.5069502592086792,0.050000000745058,0.0462227798998355,298.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06890869140625,0.5069502592086792,0.050000000745058,0.0486748106777668,298.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1945495605469,0.7841185927391052,0.1797596514225006,0.1222189962863922,298.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06890869140625,0.5069502592086792,0.050000000745058,0.0486748106777668,298.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06890869140625,0.5069502592086792,0.050000000745058,0.2308923453092575,289.1405639648437,287.7801513671875,290.78076171875,289.8963317871094,294.07000732421875,298.3253173828125,289.3956298828125,1.0,0.1801389306783676,1.0,1.0,0.5988920331001282,1.0,-0.5959943532943726,0.3141294419765472,0.2818649113178253,0.1432885378599167,5.551115123125783e-17,5.551115123125783e-17,0.0,35.35564422607422,25.0,1680.33935546875,-0.0,47.88365173339844,1.0,282.49481201171875,286.3783569335937,291.9429016113281,290.9824523925781,293.1499938964844,293.1499938964844,283.1499938964844,17467.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2276946157217025,1.0,0.0,0.0,1.5513212929363362e-05,0.483419805765152,2.941764670402747e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.40033984684851e-05,0.0,18.1332950592041,1895.4371337890625,0.0,0.0,0.2313873767852783,1.0,0.0,3.0,1.0,0.0
