time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166740,298.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.5332459211349487,0.1573203355073928,0.0459417179226875,298.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9017944335937,0.7668130993843079,0.1604373902082443,0.1352896094322204,298.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8113708496094,0.8304024338722229,0.1809992492198944,0.1270088404417038,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.5332459211349487,0.050000000745058,0.0483788400888443,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.5332459211349487,0.050000000745058,0.2294883877038955,287.99908447265625,287.70037841796875,290.875732421875,289.9636535644531,295.0109558105469,298.2430725097656,287.1404724121094,1.0,0.1784457117319107,1.0,1.0,0.936168372631073,1.0,-0.7033300995826721,0.3058696389198303,0.3974604606628418,0.11433607339859,5.551115123125783e-17,5.551115123125783e-17,0.0,28.80552101135254,25.0,8349.0654296875,-0.0,54.22140502929688,1.0,282.8387145996094,286.9340515136719,292.7470092773437,292.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,20648.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1661903858184814,1.0,0.0,0.0,0.5679380297660828,0.5940052270889282,2.1522630788695096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.3154296875,0.0,30.71166610717773,1895.4371337890625,0.0,0.0,0.2586567103862762,1.0,0.0,3.0,1.0,0.0
18166800,298.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812072753906,0.6668626666069031,0.1583738029003143,0.0788611397147178,298.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27703857421875,0.8056692481040955,0.1593993306159973,0.1458909660577774,298.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2458801269531,0.8488792777061462,0.1808805018663406,0.1270437985658645,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986694335937,0.5482050776481628,0.050000000745058,0.0482553467154502,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986694335937,0.5482050776481628,0.050000000745058,0.228902593255043,287.3526306152344,287.3599548339844,290.8932800292969,289.9759216308594,295.0360412597656,298.2236328125,287.1084289550781,1.0,0.1788935214281082,1.0,1.0,0.9981534481048584,1.0,-0.7546833753585815,0.3260792195796966,0.4286041557788849,0.1241875514388084,5.551115123125783e-17,5.551115123125783e-17,0.0,26.159536361694336,43.0,5165.4619140625,-0.0,57.9935302734375,1.0,282.8553161621094,286.7636413574219,292.9524841308594,292.3156433105469,293.1499938964844,293.1499938964844,283.1499938964844,22130.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1821876615285873,1.0,0.0,0.0,0.2016853839159011,0.3032871782779693,4.048955837276935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1367.731201171875,0.0,14.498522758483888,1895.4371337890625,0.0,0.0,0.2490201592445373,1.0,0.0,3.0,1.0,0.0
18166860,298.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39208984375,0.89156174659729,0.157372772693634,0.100153625011444,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.421875,0.89156174659729,0.1633987873792648,0.1054665818810463,298.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223022460937,0.89156174659729,0.1966038048267364,0.0778972581028938,297.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37799072265625,0.9722492694854736,0.1438160240650177,0.1338218748569488,297.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.936043620109558,0.1483591347932815,0.5708542466163635,287.29473876953125,286.9615478515625,291.0069885253906,290.0542297363281,295.0435791015625,298.1881408691406,286.94049072265625,1.0,0.1954787224531173,1.0,1.0,0.8670828938484192,1.0,-1.0511438846588137,0.4587962627410888,0.5923476219177246,0.20630943775177,0.3603122532367706,0.3603122532367706,0.0,14.467782020568848,63.0,11231.6650390625,-0.0,103.54603576660156,1.0,283.005615234375,286.4840087890625,293.69287109375,293.330810546875,293.1499938964844,293.1499938964844,283.1499938964844,19059.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830158472061157,1.0,0.0,0.0,0.7950103878974915,0.8074615001678467,4.217343985146727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.736083984375,0.0,45.16993713378906,1895.4371337890625,0.0,35.94742584228516,0.278380811214447,1.0,0.0,3.0,1.0,0.0
18166920,298.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39208984375,0.89156174659729,0.157372772693634,0.100153625011444,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.421875,0.89156174659729,0.1633987873792648,0.1054665818810463,298.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223022460937,0.89156174659729,0.1966038048267364,0.0778972581028938,297.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37799072265625,0.9722492694854736,0.1438160240650177,0.1338218748569488,297.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.936043620109558,0.1483591347932815,0.5708542466163635,287.29473876953125,286.9615478515625,291.0069885253906,290.0542297363281,295.0435791015625,298.1881408691406,286.94049072265625,1.0,0.1954787224531173,1.0,1.0,0.8670828938484192,1.0,-1.0511438846588137,0.4587962627410888,0.5923476219177246,0.20630943775177,0.3603122532367706,0.3603122532367706,0.0,14.467782020568848,63.0,11231.6650390625,-0.0,103.54603576660156,1.0,283.005615234375,286.4840087890625,293.69287109375,293.330810546875,293.1499938964844,293.1499938964844,283.1499938964844,19059.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830158472061157,1.0,0.0,0.0,0.7950103878974915,0.8074615001678467,4.217343985146727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.736083984375,0.0,45.16993713378906,1895.4371337890625,0.0,35.94742584228516,0.278380811214447,1.0,0.0,3.0,1.0,0.0
18166980,297.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271667480469,0.8918781876564026,0.1569488793611526,0.1003735065460205,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6236877441406,0.8918781876564026,0.1660007089376449,0.1056981310248375,298.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6236877441406,0.8918781876564026,0.2030729055404663,0.0780682787299156,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.974051296710968,0.1410142332315445,0.1347623020410537,297.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.960266649723053,0.1475306004285812,0.6123790740966797,287.6605834960937,286.9197998046875,291.0722045898437,290.0982971191406,294.99365234375,298.14459228515625,287.6112976074219,1.0,0.2074529379606247,1.0,1.0,0.7924013137817383,1.0,-1.1270482540130615,0.5012861490249634,0.6257620453834534,0.2332755625247955,0.7483858466148376,0.7483858466148376,0.0,15.462398529052734,63.0,13333.2119140625,-0.0,121.76783752441406,1.0,283.0457763671875,287.1178283691406,293.7701416015625,293.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,11343.0712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655355870723724,1.0,0.0,0.0,0.9143710136413574,0.9664127230644226,5.578768380587462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.39501953125,0.0,44.27924728393555,1895.4371337890625,0.0,218.6085968017578,0.2900793850421905,1.0,0.0,3.0,1.0,0.0
18167040,297.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.892615020275116,0.1559772491455078,0.1008895710110664,297.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.892615020275116,0.1669800132513046,0.1062415912747383,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.892615020275116,0.2063187211751938,0.0784696713089943,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.9706581830978394,0.1405148059129715,0.1336593925952911,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.9828101992607116,0.1468860357999801,0.6602919697761536,286.8385314941406,286.5852966308594,291.12164306640625,290.1312866210937,294.9286804199219,298.1073913574219,286.73828125,1.0,0.2182838320732116,1.0,1.0,0.73601233959198,1.0,-1.1946113109588623,0.5449121594429016,0.6496992111206055,0.2571250200271606,0.5351376533508301,0.5351376533508301,0.0,16.319639205932617,83.0,12415.5126953125,-0.0,140.8933868408203,1.0,283.0856628417969,286.1874694824219,293.9721069335937,293.8954772949219,293.1499938964844,293.1499938964844,283.1499938964844,18649.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473409056663513,1.0,0.0,0.0,0.909391224384308,0.9101608395576476,5.5181683222826905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.27734375,0.0,54.48400115966797,1895.4371337890625,0.0,368.9350280761719,0.297011524438858,1.0,0.0,3.0,1.0,0.0
18167100,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.8962109088897705,0.1546294242143631,0.1034454926848411,297.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8962109088897705,0.1680362820625305,0.1089331060647964,298.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.8962109088897705,0.2090383470058441,0.080457679927349,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.9629042744636536,0.1385489255189895,0.1322288662195205,297.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9773749709129332,0.1452173739671707,0.6567698121070862,286.8927917480469,286.5541687011719,291.1792907714844,290.1693115234375,294.8092956542969,298.06024169921875,286.8289794921875,1.0,0.2326715588569641,1.0,1.0,0.6704770922660828,1.0,-1.292760133743286,0.618337094783783,0.6744230389595032,0.2902607321739197,0.6853898167610168,0.6853898167610168,0.0,17.53911781311035,83.0,14734.5361328125,-0.0,161.88729858398438,1.0,283.1106872558594,286.2748107910156,293.96392822265625,293.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,10909.6474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252016186714172,1.0,0.0,0.0,1.1921552419662476,1.192163348197937,9.48328988670255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.06591796875,0.0,70.69621276855469,1895.4371337890625,0.0,590.5950317382812,0.3292624950408935,1.0,0.0,3.0,1.0,0.0
18167160,297.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64654541015625,0.9239647388458252,0.1535474956035614,0.1388534009456634,297.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6465759277344,0.955527126789093,0.1686218529939651,0.1597442775964737,298.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463623046875,0.954915463924408,0.2103977799415588,0.1177763789892196,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462097167969,0.8886533379554749,0.1380086094141006,0.1312405914068222,297.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.9011821746826172,0.1426053196191787,0.6484532952308655,286.63214111328125,286.2316589355469,291.23712158203125,290.20703125,294.3611145019531,298.0091552734375,286.6476745605469,1.0,0.2481056302785873,1.0,1.0,0.5363816618919373,1.0,-1.3530633449554443,0.7373874187469482,0.6156758666038513,0.4327142536640167,0.7961478233337402,0.7961478233337402,0.0,22.401966094970703,103.0,15345.4853515625,-0.0,203.92495727539065,1.0,283.1289367675781,286.0574951171875,293.9315795898437,294.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,14204.0810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948964357376099,1.0,0.0,0.0,1.2400811910629272,1.2400859594345093,1.0261095440000645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.11376953125,0.0,85.66936492919922,1895.4371337890625,0.0,900.7814331054688,0.3455339670181274,1.0,0.0,3.0,1.0,0.0
18167220,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.7256865501403809,0.1488149613142013,0.1364471167325973,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.749392032623291,0.165751039981842,0.1592945754528045,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.805674135684967,0.2058987021446228,0.1459134817123413,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.7043367624282837,0.1360458582639694,0.1312127262353897,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7120933532714844,0.1407876759767532,0.6423624753952026,286.0472106933594,285.9009094238281,291.3532409667969,290.281494140625,292.4983215332031,297.8810119628906,286.0527038574219,1.0,0.2746888399124145,1.0,1.0,0.2681908309459686,1.0,-1.3020834922790527,1.1102590560913086,0.1918243467807769,0.6488707065582275,0.7804244160652161,0.7804244160652161,0.0,47.744747161865234,91.0,14801.9375,-0.0,259.2505187988281,1.0,283.1454772949219,285.6015319824219,293.7467346191406,293.98028564453125,293.1499938964844,293.1499938964844,283.1499938964844,17111.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897389888763428,1.0,0.0,0.0,1.5228172540664673,1.522823452949524,1.547351615727166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.2197265625,0.0,145.19418334960938,1895.4371337890625,0.0,1530.735107421875,0.4062669575214386,1.0,0.0,3.0,1.0,0.0
18167280,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.7256865501403809,0.1488149613142013,0.1364471167325973,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.749392032623291,0.165751039981842,0.1592945754528045,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.805674135684967,0.2058987021446228,0.1459134817123413,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.7043367624282837,0.1360458582639694,0.1312127262353897,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7120933532714844,0.1407876759767532,0.6423624753952026,286.0472106933594,285.9009094238281,291.3532409667969,290.281494140625,292.4983215332031,297.8810119628906,286.0527038574219,1.0,0.2746888399124145,1.0,1.0,0.2681908309459686,1.0,-1.3020834922790527,1.1102590560913086,0.1918243467807769,0.6488707065582275,0.7804244160652161,0.7804244160652161,0.0,47.744747161865234,91.0,14801.9375,-0.0,259.2505187988281,1.0,283.1454772949219,285.6015319824219,293.7467346191406,293.98028564453125,293.1499938964844,293.1499938964844,283.1499938964844,17111.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897389888763428,1.0,0.0,0.0,1.5228172540664673,1.522823452949524,1.547351615727166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.2197265625,0.0,145.19418334960938,1895.4371337890625,0.0,1530.735107421875,0.4062669575214386,1.0,0.0,3.0,1.0,0.0
18167340,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.7162996530532837,0.144723042845726,0.1323619931936264,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.7426041960716248,0.1631098240613937,0.1564899533987045,297.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.7974427938461304,0.2027848362922668,0.1431647092103958,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.6970900893211365,0.1338788717985153,0.1288398653268814,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.7043030261993408,0.1376577168703079,0.6291912794113159,285.8541259765625,285.59326171875,291.46978759765625,290.3546447753906,291.4663391113281,297.76513671875,285.84088134765625,1.0,0.2955272793769836,1.0,1.0,0.0,1.0,-1.428271770477295,1.428266167640686,5.507265996129718e-06,1.0967742204666138,0.9434019923210144,0.9434019923210144,0.0,53.60041046142578,79.0,18000.916015625,-0.0,296.4254150390625,1.0,283.14923095703125,285.4788513183594,293.595947265625,293.9007263183594,293.1499938964844,293.1499938964844,283.1499938964844,13431.0322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344856858253479,1.0,0.0,0.0,1.8532490730285645,1.8532559871673584,2.29171703836073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.931640625,0.0,216.4495391845703,1895.4371337890625,0.0,1892.802978515625,0.4710680246353149,1.0,0.0,3.0,1.0,0.0
18167400,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.7162996530532837,0.144723042845726,0.1323619931936264,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.7426041960716248,0.1631098240613937,0.1564899533987045,297.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.7974427938461304,0.2027848362922668,0.1431647092103958,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.6970900893211365,0.1338788717985153,0.1288398653268814,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.7043030261993408,0.1376577168703079,0.6291912794113159,285.8541259765625,285.59326171875,291.46978759765625,290.3546447753906,291.4663391113281,297.76513671875,285.84088134765625,1.0,0.2955272793769836,1.0,1.0,0.0,1.0,-1.428271770477295,1.428266167640686,5.507265996129718e-06,1.0967742204666138,0.9434019923210144,0.9434019923210144,0.0,53.60041046142578,79.0,18000.916015625,-0.0,296.4254150390625,1.0,283.14923095703125,285.4788513183594,293.595947265625,293.9007263183594,293.1499938964844,293.1499938964844,283.1499938964844,13431.0322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344856858253479,1.0,0.0,0.0,1.8532490730285645,1.8532559871673584,2.29171703836073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.931640625,0.0,216.4495391845703,1895.4371337890625,0.0,1892.802978515625,0.4710680246353149,1.0,0.0,3.0,1.0,0.0
18167460,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.6907966136932373,0.1433869004249572,0.1309560537338256,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.7202326655387878,0.1623615324497223,0.1556896418333053,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.772451639175415,0.2031862437725067,0.1432001590728759,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.6725456714630127,0.1328340023756027,0.1278885006904602,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.6782504320144653,0.135886400938034,0.6213183403015137,285.673095703125,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6936950683594,285.6590881347656,1.0,0.3026099503040313,1.0,1.0,0.0,1.0,-1.4150657653808594,1.4150640964508057,1.6673471918693394e-06,1.0858739614486694,0.9426233768463136,0.9426233768463136,0.0,61.42305755615234,79.0,18836.306640625,-0.0,309.4920654296875,1.0,283.1498718261719,285.28106689453125,293.5491943359375,293.8789367675781,293.1499938964844,293.1499938964844,283.1499938964844,11136.9423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543159127235413,1.0,0.0,0.0,2.1314492225646973,2.131457090377808,3.031400410691276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.04833984375,0.0,300.32720947265625,1895.4371337890625,0.0,2062.90478515625,0.529586136341095,1.0,0.0,3.0,1.0,0.0
18167520,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.6883004307746887,0.1432907581329345,0.1308334916830063,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.7180731892585754,0.1623471975326538,0.155651107430458,297.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7703120112419128,0.2034327536821365,0.1433415859937667,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.6701726317405701,0.1327338963747024,0.1277816593647003,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.6756082773208618,0.1356533914804458,0.6202015280723572,285.64892578125,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6820068359375,285.636962890625,1.0,0.3033456206321716,1.0,1.0,0.0,1.0,-1.4135723114013672,1.4135706424713137,1.664140768298239e-06,1.0846726894378662,0.9394247531890868,0.9394247531890868,0.0,62.27703475952149,67.0,18917.96484375,-0.0,310.8791809082031,1.0,283.14990234375,285.2572021484375,293.5453796386719,293.87646484375,293.1499938964844,293.1499938964844,283.1499938964844,11551.255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756838321685791,1.0,0.0,0.0,2.162655830383301,2.1626639366149902,3.12081596121061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.041015625,0.0,314.0930480957031,1895.4371337890625,0.0,2084.899169921875,0.5402792096138,1.0,0.0,3.0,1.0,0.0
18167580,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.683781087398529,0.1432463377714157,0.1306672245264053,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7141937613487244,0.1625351309776306,0.1557260006666183,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.7670634984970093,0.2045201510190963,0.1440042853355407,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.6657854914665222,0.1325963586568832,0.1275790184736251,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.6704036593437195,0.1350887417793274,0.6172747015953064,285.57928466796875,285.5502624511719,291.6488952636719,290.4642639160156,291.6442565917969,297.6475524902344,285.5697326660156,1.0,0.3046535551548004,1.0,1.0,0.0,1.0,-1.4104987382888794,1.4104970693588257,1.6575436347920911e-06,1.0821911096572876,0.9226548671722412,0.9226548671722412,0.0,63.91059112548828,67.0,19228.8359375,-0.0,313.4262390136719,1.0,283.14996337890625,285.1815795898437,293.5437927246094,293.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,13156.986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633360028266907,1.0,0.0,0.0,2.275585651397705,2.27559494972229,3.455252226558514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.71923828125,0.0,367.6273193359375,1895.4371337890625,0.0,2141.896240234375,0.5655134916305542,1.0,0.0,3.0,1.0,0.0
18167640,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.6837341785430908,0.1434857696294784,0.1307658106088638,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.7143943309783936,0.1629480570554733,0.1560067981481552,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.7681752443313599,0.2057317346334457,0.1447660326957702,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.6655555963516235,0.1326900571584701,0.1275730282068252,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.6695470809936523,0.1348273754119873,0.6156104803085327,285.53961181640625,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6221923828125,285.5340270996094,1.0,0.304531455039978,1.0,1.0,0.0,1.0,-1.4098618030548096,1.4098602533340454,1.6561649545110413e-06,1.0816627740859983,0.9090633392333984,0.9090633392333984,0.0,63.99357986450195,55.0,19437.453125,-0.0,313.3396911621094,1.0,283.1499938964844,285.1405639648437,293.5531616210937,293.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,14403.6962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671861052513123,1.0,0.0,0.0,2.3429551124572754,2.3429648876190186,3.662867982257012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.11669921875,0.0,403.4454956054688,1895.4371337890625,0.0,2175.891845703125,0.5854326486587524,1.0,0.0,3.0,1.0,0.0
18167700,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.6867768168449402,0.1439453810453415,0.1310460567474365,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.7174791097640991,0.1635802537202835,0.1564709246158599,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.77251797914505,0.2072093188762664,0.1457016319036483,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.6681958436965942,0.1329612880945205,0.1277054846286773,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.6715807914733887,0.1347377151250839,0.6145753860473633,285.5075378417969,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5989990234375,285.5028991699219,1.0,0.3033666312694549,1.0,1.0,0.0,1.0,-1.4107935428619385,1.4107918739318848,1.6581357158429455e-06,1.0823886394500732,0.8944417238235474,0.8944417238235474,0.0,62.988616943359375,55.0,19690.59765625,-0.0,311.3458557128906,1.0,283.1499938964844,285.101806640625,293.5724182128906,293.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,15858.6396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703258991241455,1.0,0.0,0.0,2.4187135696411133,2.418724298477173,3.903572860508575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.287109375,0.0,446.3811950683594,1895.4371337890625,0.0,2203.733154296875,0.6019122004508972,1.0,0.0,3.0,1.0,0.0
18167760,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.6925604343414307,0.1445566266775131,0.1314529627561569,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.7229775786399841,0.1643607318401336,0.1570608019828796,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.7797316908836365,0.2088178992271423,0.1467201113700866,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.673457682132721,0.1333696246147155,0.1279492080211639,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.6762762069702148,0.1348032355308532,0.6141535043716431,285.4894104003906,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5790710449219,285.4874267578125,1.0,0.3013160526752472,1.0,1.0,0.0,1.0,-1.4129977226257324,1.4129960536956787,1.6628313233013614e-06,1.084133505821228,0.8854324221611023,0.8854324221611023,0.0,61.06732177734375,43.0,19890.814453125,-0.0,307.71441650390625,1.0,283.1499938964844,285.0807189941406,293.5975341796875,293.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,16951.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772885262966156,1.0,0.0,0.0,2.466529607772827,2.466540575027466,4.059439220327477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.763671875,0.0,475.7046813964844,1895.4371337890625,0.0,2226.50244140625,0.6111377477645874,1.0,0.0,3.0,1.0,0.0
18167820,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.7113373875617981,0.146108940243721,0.1325247287750244,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.7404012084007263,0.1662471741437912,0.1585055589675903,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.802141547203064,0.2123173624277115,0.148921251296997,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.6912769675254822,0.134493812918663,0.1286795437335968,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.6929954886436462,0.1352846175432205,0.6146700978279114,285.4901123046875,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5467529296875,285.4902038574219,1.0,0.2952241897583008,1.0,1.0,0.0,1.0,-1.4201565980911257,1.4201549291610718,1.6781636986706872e-06,1.0898218154907229,0.9004095792770386,0.9004095792770386,0.0,55.23526763916016,31.0,20257.1484375,-0.0,296.82232666015625,1.0,283.1499938964844,285.0726928710937,293.6562194824219,294.03387451171875,293.1499938964844,293.1499938964844,283.1499938964844,17260.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770158648490906,1.0,0.0,0.0,2.520039796829224,2.5200512409210205,4.237485029534583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.0146484375,0.0,505.0968627929688,1895.4371337890625,0.0,2263.389404296875,0.6232140064239502,1.0,0.0,3.0,1.0,0.0
18167880,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.7113373875617981,0.146108940243721,0.1325247287750244,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.7404012084007263,0.1662471741437912,0.1585055589675903,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.802141547203064,0.2123173624277115,0.148921251296997,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.6912769675254822,0.134493812918663,0.1286795437335968,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.6929954886436462,0.1352846175432205,0.6146700978279114,285.4901123046875,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5467529296875,285.4902038574219,1.0,0.2952241897583008,1.0,1.0,0.0,1.0,-1.4201565980911257,1.4201549291610718,1.6781636986706872e-06,1.0898218154907229,0.9004095792770386,0.9004095792770386,0.0,55.23526763916016,31.0,20257.1484375,-0.0,296.82232666015625,1.0,283.1499938964844,285.0726928710937,293.6562194824219,294.03387451171875,293.1499938964844,293.1499938964844,283.1499938964844,17260.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770158648490906,1.0,0.0,0.0,2.520039796829224,2.5200512409210205,4.237485029534583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.0146484375,0.0,505.0968627929688,1895.4371337890625,0.0,2263.389404296875,0.6232140064239502,1.0,0.0,3.0,1.0,0.0
18167940,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.7379206418991089,0.1479188948869705,0.1338084936141967,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7691136002540588,0.168400838971138,0.160177931189537,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8342165946960449,0.2160152792930603,0.1512443572282791,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7190748453140259,0.1358842998743057,0.1296300739049911,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7196410298347473,0.1360729783773422,0.6164394021034241,285.5013427734375,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5215759277344,285.5016784667969,1.0,0.2870897054672241,1.0,1.0,0.0,1.0,-1.4297583103179932,1.4297566413879397,1.6988867628242588e-06,1.097464680671692,0.946024775505066,0.946024775505066,0.0,47.508087158203125,25.0,20649.865234375,-0.0,282.2601013183594,1.0,283.1499938964844,285.0721740722656,293.7231140136719,294.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,16390.546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812825441360474,1.0,0.0,0.0,2.5694258213043213,2.5694375038146973,4.405199263146642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.599609375,0.0,527.199951171875,1895.4371337890625,0.0,2301.663330078125,0.6387605667114258,1.0,0.0,3.0,1.0,0.0
18168000,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.7379206418991089,0.1479188948869705,0.1338084936141967,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7691136002540588,0.168400838971138,0.160177931189537,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8342165946960449,0.2160152792930603,0.1512443572282791,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7190748453140259,0.1358842998743057,0.1296300739049911,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7196410298347473,0.1360729783773422,0.6164394021034241,285.5013427734375,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5215759277344,285.5016784667969,1.0,0.2870897054672241,1.0,1.0,0.0,1.0,-1.4297583103179932,1.4297566413879397,1.6988867628242588e-06,1.097464680671692,0.946024775505066,0.946024775505066,0.0,47.508087158203125,25.0,20649.865234375,-0.0,282.2601013183594,1.0,283.1499938964844,285.0721740722656,293.7231140136719,294.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,16390.546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812825441360474,1.0,0.0,0.0,2.5694258213043213,2.5694375038146973,4.405199263146642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.599609375,0.0,527.199951171875,1895.4371337890625,0.0,2301.663330078125,0.6387605667114258,1.0,0.0,3.0,1.0,0.0
18168060,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.7593381404876709,0.149156853556633,0.1347309201955795,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49298095703125,0.7931191921234131,0.1698832511901855,0.1613752543926239,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.8594533205032349,0.2184776216745376,0.1528218984603881,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.7390597462654114,0.136870726943016,0.1303545981645584,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.7389739751815796,0.1366693973541259,0.6181156635284424,285.4928283691406,285.43475341796875,292.1301574707031,290.74517822265625,292.12567138671875,297.5071716308594,285.4916687011719,1.0,0.2821260988712311,1.0,1.0,0.0,1.0,-1.4370783567428589,1.4370766878128052,1.714798031571263e-06,1.1032918691635132,0.9769867658615112,0.9769867658615112,0.0,42.58311080932617,25.0,21005.22265625,-0.0,273.3812561035156,1.0,283.1499938964844,285.0507202148437,293.7719116210937,294.1919860839844,293.1499938964844,293.1499938964844,283.1499938964844,16439.50390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850596308708191,1.0,0.0,0.0,2.645094156265259,2.645106315612793,4.668480926284247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.9091796875,0.0,570.1163330078125,1895.4371337890625,0.0,2335.684814453125,0.6533063054084778,1.0,0.0,3.0,1.0,0.0
18168120,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7716551423072815,0.1497665047645568,0.1351901888847351,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.8064448237419128,0.1706153601408004,0.1619741469621658,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.8739073276519775,0.2196822464466095,0.1535980552434921,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7502849102020264,0.1373617947101593,0.1307234466075897,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7498586177825928,0.136967197060585,0.6189966797828674,285.4889221191406,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.5004272460937,285.4880065917969,1.0,0.2797295451164245,1.0,1.0,0.0,1.0,-1.4407811164855957,1.440779447555542,1.72288514477259e-06,1.1062411069869995,0.9939321279525756,0.9939321279525756,0.0,40.237342834472656,25.0,21166.349609375,-0.0,269.2098388671875,1.0,283.1499938964844,285.0420837402344,293.7958679199219,294.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,16453.501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871865034103394,1.0,0.0,0.0,2.67720103263855,2.677213430404663,4.782503424394235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.6552734375,0.0,589.00341796875,1895.4371337890625,0.0,2354.8974609375,0.6635559797286987,1.0,0.0,3.0,1.0,0.0
18168180,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8067560791969299,0.1515625715255737,0.1366111189126968,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8405990600585938,0.1727729588747024,0.1638143807649612,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.9160031080245972,0.2232155203819275,0.1559284031391143,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.7831006646156311,0.1388140618801117,0.1318900734186172,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.781511664390564,0.1378368437290191,0.6219204664230347,285.4717712402344,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.48114013671875,285.4715576171875,1.0,0.2749397158622741,1.0,1.0,0.0,1.0,-1.4524034261703491,1.452401638031006,1.7484251202404266e-06,1.1154922246932983,1.0,1.0,0.0,34.981388092041016,25.0,21675.345703125,-0.0,261.1766052246094,1.0,283.1499938964844,285.0097045898437,293.8666687011719,294.32867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17518.123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794360339641571,1.0,0.0,0.0,2.787883043289185,2.7878963947296143,5.186118414712837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.96044921875,0.0,663.2665405273438,1895.4371337890625,0.0,2419.97900390625,0.690142810344696,1.0,0.0,3.0,1.0,0.0
18168240,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8067560791969299,0.1515625715255737,0.1366111189126968,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8405990600585938,0.1727729588747024,0.1638143807649612,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.9160031080245972,0.2232155203819275,0.1559284031391143,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.7831006646156311,0.1388140618801117,0.1318900734186172,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.781511664390564,0.1378368437290191,0.6219204664230347,285.4717712402344,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.48114013671875,285.4715576171875,1.0,0.2749397158622741,1.0,1.0,0.0,1.0,-1.4524034261703491,1.452401638031006,1.7484251202404266e-06,1.1154922246932983,1.0,1.0,0.0,34.981388092041016,25.0,21675.345703125,-0.0,261.1766052246094,1.0,283.1499938964844,285.0097045898437,293.8666687011719,294.32867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17518.123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794360339641571,1.0,0.0,0.0,2.787883043289185,2.7878963947296143,5.186118414712837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.96044921875,0.0,663.2665405273438,1895.4371337890625,0.0,2419.97900390625,0.690142810344696,1.0,0.0,3.0,1.0,0.0
18168300,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.8224610686302185,0.1524420529603958,0.1373264044523239,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8570473194122314,0.1738214790821075,0.1647312045097351,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.9382982850074768,0.2249267101287841,0.157071828842163,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.7991669178009033,0.1395217776298523,0.132481962442398,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.7969695329666138,0.1382504403591156,0.6234142184257507,285.46600341796875,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4721069335937,285.465087890625,1.0,0.2732806205749511,1.0,1.0,0.0,1.0,-1.4582393169403076,1.4582375288009644,1.761342446116032e-06,1.1201375722885132,1.0,1.0,0.0,32.992408752441406,25.0,21940.296875,-0.0,258.7032470703125,1.0,283.1499938964844,284.9945983886719,293.89996337890625,294.3783874511719,293.1499938964844,293.1499938964844,283.1499938964844,18257.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981521487236023,1.0,0.0,0.0,2.8460309505462646,2.846045017242432,5.404712055678829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.892578125,0.0,705.643798828125,1895.4371337890625,0.0,2454.542724609375,0.7016150951385498,1.0,0.0,3.0,1.0,0.0
18168360,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8371044993400574,0.1533120572566986,0.1380444467067718,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8734492659568787,0.1748493760824203,0.1656411290168762,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.9588584303855896,0.2266024202108383,0.1581993252038955,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8142854571342468,0.1402162462472915,0.1330741345882415,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8116319179534912,0.1386478841304779,0.6248974204063416,285.4638977050781,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46343994140625,285.46392822265625,1.0,0.2720136046409607,1.0,1.0,0.0,1.0,-1.464038968086243,1.4640371799468994,1.7742403315423871e-06,1.1247533559799194,1.0,1.0,0.0,31.327037811279297,25.0,22163.021484375,-0.0,256.9984130859375,1.0,283.1499938964844,284.9866943359375,293.93170166015625,294.4244079589844,293.1499938964844,293.1499938964844,283.1499938964844,18771.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018937110900879,1.0,0.0,0.0,2.8858327865600586,2.8858470916748047,5.556939299822261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.3935546875,0.0,735.6650390625,1895.4371337890625,0.0,2488.751953125,0.7141577005386353,1.0,0.0,3.0,1.0,0.0
18168420,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.8574231863021851,0.1545050591230392,0.1390438377857208,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.8961686491966248,0.1762450784444809,0.1668915897607803,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.9829805493354796,0.2288758754730224,0.1597404181957245,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.83331698179245,0.1411596238613128,0.1338933408260345,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.8299508094787598,0.1391741931438446,0.6269226670265198,285.4589538574219,285.3519897460937,292.4750671386719,290.9377136230469,292.4707946777344,297.4519348144531,285.458740234375,1.0,0.2707258462905884,1.0,1.0,0.0,1.0,-1.4720046520233154,1.4720028638839722,1.7920540358318249e-06,1.1310917139053345,1.0,1.0,0.0,29.404052734375,25.0,22505.666015625,-0.0,255.54364013671875,1.0,283.1499938964844,284.9705505371094,293.9749755859375,294.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,19704.81640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070794343948364,1.0,0.0,0.0,2.9567198753356934,2.9567348957061768,5.83329153869272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.61376953125,0.0,791.2200317382812,1895.4371337890625,0.0,2536.324462890625,0.7286622524261475,1.0,0.0,3.0,1.0,0.0
18168480,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.8659851551055908,0.1550248861312866,0.1394843608140945,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.9055495262145996,0.1768465489149093,0.1674357652664184,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.991431474685669,0.229871392250061,0.1604131460189819,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.8410771489143372,0.1415662467479705,0.1342518776655197,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.8373041749000549,0.1393951326608657,0.6277951002120972,285.45916748046875,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4471130371094,285.4593811035156,1.0,0.2703221440315246,1.0,1.0,0.0,1.0,-1.4752404689788818,1.475238561630249,1.7993274923355784e-06,1.133670449256897,1.0,1.0,0.0,28.716440200805664,25.0,22635.046875,-0.0,255.2218017578125,1.0,283.1499938964844,284.9672241210937,293.9932556152344,294.5155029296875,293.1499938964844,293.1499938964844,283.1499938964844,19996.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092674016952515,1.0,0.0,0.0,2.978541851043701,2.978557109832764,5.919713998991938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.4814453125,0.0,808.868408203125,1895.4371337890625,0.0,2556.44873046875,0.7368914484977722,1.0,0.0,3.0,1.0,0.0
18168540,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.8782730102539062,0.1566653549671173,0.1409455388784408,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.9198877215385436,0.1787321269512176,0.1692142039537429,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.9850916862487792,0.2345952540636062,0.1518276035785675,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.8519589900970459,0.1428324729204177,0.1354391574859619,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.8469218611717224,0.1400651484727859,0.6307304501533508,285.4467468261719,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43853759765625,285.4456787109375,1.0,0.2689991295337677,1.0,1.0,0.0,1.0,-1.4732972383499146,1.4732954502105713,1.795042521735013e-06,1.1322040557861328,1.0,1.0,0.0,27.859834671020508,25.0,22955.990234375,-0.0,252.3370056152344,1.0,283.1499938964844,284.9407043457031,294.0508728027344,294.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,21201.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159711360931396,1.0,0.0,0.0,3.066945791244507,3.0669620037078857,6.276326303122914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.71533203125,0.0,883.0497436523438,1895.4371337890625,0.0,2618.285888671875,0.7585768699645996,1.0,0.0,3.0,1.0,0.0
