time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168600,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.8782730102539062,0.1566653549671173,0.1409455388784408,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.9198877215385436,0.1787321269512176,0.1692142039537429,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.9850916862487792,0.2345952540636062,0.1518276035785675,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.8519589900970459,0.1428324729204177,0.1354391574859619,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.8469218611717224,0.1400651484727859,0.6307304501533508,285.4467468261719,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43853759765625,285.4456787109375,1.0,0.2689991295337677,1.0,1.0,0.0,1.0,-1.4732972383499146,1.4732954502105713,1.795042521735013e-06,1.1322040557861328,1.0,1.0,0.0,27.859834671020508,25.0,22955.990234375,-0.0,252.3370056152344,1.0,283.1499938964844,284.9407043457031,294.0508728027344,294.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,21201.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159711360931396,1.0,0.0,0.0,3.066945791244507,3.0669620037078857,6.276326303122914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.71533203125,0.0,883.0497436523438,1895.4371337890625,0.0,2618.285888671875,0.7585768699645996,1.0,0.0,3.0,1.0,0.0
18168660,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.8902406692504883,0.1581212878227234,0.1422342956066131,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.9341729283332824,0.1803801506757736,0.170761227607727,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.9806081056594848,0.2404157519340515,0.1449560672044754,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.862648606300354,0.1439342349767685,0.1364653259515762,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8564427495002747,0.1406640410423278,0.6332861185073853,285.4337463378906,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4393615722656,285.4331359863281,1.0,0.2680975794792175,1.0,1.0,0.0,1.0,-1.473463773727417,1.4734619855880735,1.7954000668396477e-06,1.132320523262024,1.0,1.0,0.0,27.11100959777832,25.0,23252.556640625,-0.0,250.4071807861328,1.0,283.1499938964844,284.9173583984375,294.1005249023437,294.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,22320.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209533095359802,1.0,0.0,0.0,3.1468467712402344,3.1468636989593506,6.607611453546269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.99365234375,0.0,953.8800048828124,1895.4371337890625,0.0,2664.4033203125,0.7752094268798828,1.0,0.0,3.0,1.0,0.0
18168720,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.8912115097045898,0.1582468003034591,0.1423452347517013,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.9353199005126952,0.1805206388235092,0.170893058180809,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.9802283644676208,0.240945279598236,0.1444200426340103,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.8635177612304688,0.1440280079841613,0.1365526914596557,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.8572131991386414,0.1407158970832824,0.6335082650184631,285.4331970214844,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4395751953125,285.4327392578125,1.0,0.2680306434631347,1.0,1.0,0.0,1.0,-1.4734838008880615,1.4734820127487185,1.7954446320800344e-06,1.1323360204696655,1.0,1.0,0.0,27.05426597595215,28.0,23275.0234375,-0.0,250.273178100586,1.0,283.1499938964844,284.9161376953125,294.1047668457031,294.6707763671875,293.1499938964844,293.1499938964844,283.1499938964844,22392.099609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821337103843689,1.0,0.0,0.0,3.1518924236297607,3.151909589767456,6.628818027820671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.13720703125,0.0,958.4757690429688,1895.4371337890625,0.0,2667.961181640625,0.7794169187545776,1.0,0.0,3.0,1.0,0.0
18168780,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8976327180862427,0.1598062217235565,0.1437379270792007,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.9427568316459656,0.1822415888309478,0.1725227385759353,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9784061908721924,0.2472575008869171,0.141931876540184,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8690312504768372,0.1451768279075622,0.1376379579305648,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8616324663162231,0.1413545459508896,0.636340856552124,285.4267883300781,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.44091796875,285.42706298828125,1.0,0.2686789035797119,1.0,1.0,0.0,1.0,-1.478824496269226,1.4788227081298828,1.8074180161420368e-06,1.1365379095077517,1.0,1.0,0.0,26.888282775878903,31.0,23643.806640625,-0.0,252.09364318847656,1.0,283.1499938964844,284.8982238769531,294.1598815917969,294.7464294433594,293.1499938964844,293.1499938964844,283.1499938964844,23566.654296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258883357048035,1.0,0.0,0.0,3.2335004806518555,3.233518600463867,6.976525810387102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.46923828125,0.0,1034.8702392578125,1895.4371337890625,0.0,2710.204345703125,0.7994453310966492,1.0,0.0,3.0,1.0,0.0
18168840,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8976327180862427,0.1598062217235565,0.1437379270792007,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.9427568316459656,0.1822415888309478,0.1725227385759353,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9784061908721924,0.2472575008869171,0.141931876540184,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8690312504768372,0.1451768279075622,0.1376379579305648,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8616324663162231,0.1413545459508896,0.636340856552124,285.4267883300781,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.44091796875,285.42706298828125,1.0,0.2686789035797119,1.0,1.0,0.0,1.0,-1.478824496269226,1.4788227081298828,1.8074180161420368e-06,1.1365379095077517,1.0,1.0,0.0,26.888282775878903,31.0,23643.806640625,-0.0,252.09364318847656,1.0,283.1499938964844,284.8982238769531,294.1598815917969,294.7464294433594,293.1499938964844,293.1499938964844,283.1499938964844,23566.654296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258883357048035,1.0,0.0,0.0,3.2335004806518555,3.233518600463867,6.976525810387102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.46923828125,0.0,1034.8702392578125,1895.4371337890625,0.0,2710.204345703125,0.7994453310966492,1.0,0.0,3.0,1.0,0.0
18168900,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.8986424803733826,0.1605835705995559,0.1444376558065414,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.9438470602035522,0.1830822229385376,0.173324629664421,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.978670299053192,0.2500477433204651,0.1422841697931289,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8697034120559692,0.1457386016845703,0.1381744593381881,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8618081212043762,0.1416598558425903,0.6377430558204651,285.4254455566406,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4397277832031,285.4253845214844,1.0,0.2694876492023468,1.0,1.0,0.0,1.0,-1.483375906944275,1.4833741188049316,1.81768791662762e-06,1.1401429176330566,1.0,1.0,0.0,27.008169174194336,31.0,23865.095703125,-0.0,254.3135986328125,1.0,283.1499938964844,284.8891906738281,294.188720703125,294.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,24268.228515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281410336494446,1.0,0.0,0.0,3.281277894973755,3.281296491622925,7.184215746747213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.4052734375,0.0,1081.4244384765625,1895.4371337890625,0.0,2731.1474609375,0.8083757162094116,1.0,0.0,3.0,1.0,0.0
18168960,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.8982585668563843,0.1613602936267852,0.1451398581266403,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281616210937,0.9433010220527648,0.1839097440242767,0.1741173863410949,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.979668915271759,0.2525016963481903,0.1436413377523422,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8690484762191772,0.1462927162647247,0.1387070119380951,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8606781959533691,0.1419481337070465,0.639097273349762,285.42822265625,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.43682861328125,285.4290466308594,1.0,0.2706055343151092,1.0,1.0,0.0,1.0,-1.4890649318695068,1.4890631437301636,1.830582277762005e-06,1.1446529626846311,1.0,1.0,0.0,27.25532913208008,34.0,24067.53515625,-0.0,257.3521728515625,1.0,283.1499938964844,284.8869934082031,294.2177734375,294.8282165527344,293.1499938964844,293.1499938964844,283.1499938964844,24724.333984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830436646938324,1.0,0.0,0.0,3.31196928024292,3.311988115310669,7.319238193304045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.67919921875,0.0,1112.054443359375,1895.4371337890625,0.0,2752.5107421875,0.8187092542648315,1.0,0.0,3.0,1.0,0.0
18169020,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.8941933512687683,0.1629097163677215,0.1465518027544021,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.9382928609848022,0.185528352856636,0.1756796389818191,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.9831852912902832,0.2564291059970855,0.1487725675106048,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8646222352981567,0.1473807543516159,0.1397636234760284,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.8553439378738403,0.1424653232097625,0.641613781452179,285.43524169921875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42626953125,285.4364929199219,1.0,0.2735775411128998,1.0,1.0,0.0,1.0,-1.503083109855652,1.503081202507019,1.862612862169044e-06,1.1557706594467163,1.0,1.0,0.0,28.06682014465332,37.0,24535.248046875,-0.0,265.44873046875,1.0,283.1499938964844,284.880615234375,294.2770690917969,294.9147033691406,293.1499938964844,293.1499938964844,283.1499938964844,25874.88671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354427814483643,1.0,0.0,0.0,3.3881545066833496,3.388174295425415,7.659840548512875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.8427734375,0.0,1190.5753173828125,1895.4371337890625,0.0,2799.168212890625,0.8374155163764954,1.0,0.0,3.0,1.0,0.0
18169080,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.8941933512687683,0.1629097163677215,0.1465518027544021,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.9382928609848022,0.185528352856636,0.1756796389818191,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.9831852912902832,0.2564291059970855,0.1487725675106048,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8646222352981567,0.1473807543516159,0.1397636234760284,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.8553439378738403,0.1424653232097625,0.641613781452179,285.43524169921875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42626953125,285.4364929199219,1.0,0.2735775411128998,1.0,1.0,0.0,1.0,-1.503083109855652,1.503081202507019,1.862612862169044e-06,1.1557706594467163,1.0,1.0,0.0,28.06682014465332,37.0,24535.248046875,-0.0,265.44873046875,1.0,283.1499938964844,284.880615234375,294.2770690917969,294.9147033691406,293.1499938964844,293.1499938964844,283.1499938964844,25874.88671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354427814483643,1.0,0.0,0.0,3.3881545066833496,3.388174295425415,7.659840548512875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.8427734375,0.0,1190.5753173828125,1895.4371337890625,0.0,2799.168212890625,0.8374155163764954,1.0,0.0,3.0,1.0,0.0
18169140,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8864251375198364,0.1644509434700012,0.1479700654745102,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.9287344813346864,0.1870959848165512,0.1772075295448303,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.9878689050674438,0.2589666247367859,0.1567138582468032,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.856777012348175,0.1484415978193283,0.1408079266548156,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44635009765625,0.8466359376907349,0.1428873836994171,0.6437849998474121,285.4467163085937,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4096374511719,285.4482421875,1.0,0.2774092853069305,1.0,1.0,0.0,1.0,-1.5200120210647583,1.5200101137161257,1.9017764998352504e-06,1.1691977977752686,1.0,1.0,0.0,29.28096580505371,40.0,25038.232421875,-0.0,276.0190124511719,1.0,283.1499938964844,284.8781433105469,294.3362731933594,295.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,27016.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410226702690125,1.0,0.0,0.0,3.4620957374572754,3.462116479873657,7.997817306204524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.19140625,0.0,1270.236572265625,1895.4371337890625,0.0,2851.271240234375,0.8555739521980286,1.0,0.0,3.0,1.0,0.0
18169200,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8864251375198364,0.1644509434700012,0.1479700654745102,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.9287344813346864,0.1870959848165512,0.1772075295448303,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.9878689050674438,0.2589666247367859,0.1567138582468032,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.856777012348175,0.1484415978193283,0.1408079266548156,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44635009765625,0.8466359376907349,0.1428873836994171,0.6437849998474121,285.4467163085937,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4096374511719,285.4482421875,1.0,0.2774092853069305,1.0,1.0,0.0,1.0,-1.5200120210647583,1.5200101137161257,1.9017764998352504e-06,1.1691977977752686,1.0,1.0,0.0,29.28096580505371,40.0,25038.232421875,-0.0,276.0190124511719,1.0,283.1499938964844,284.8781433105469,294.3362731933594,295.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,27016.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410226702690125,1.0,0.0,0.0,3.4620957374572754,3.462116479873657,7.997817306204524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.19140625,0.0,1270.236572265625,1895.4371337890625,0.0,2851.271240234375,0.8555739521980286,1.0,0.0,3.0,1.0,0.0
18169260,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.8759965896606445,0.1659801751375198,0.1493905782699585,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9158989787101746,0.188611090183258,0.1786988675594329,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.9925998449325562,0.2601373791694641,0.1667840778827667,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.8465861678123474,0.1494744569063186,0.1418388783931732,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8356009721755981,0.1432077586650848,0.6455649733543396,285.4616394042969,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3881530761719,285.46337890625,1.0,0.2819254994392395,1.0,1.0,0.0,1.0,-1.5389683246612549,1.538966417312622,1.9462524960545124e-06,1.1842291355133057,1.0,1.0,0.0,30.86783790588379,28.0,25568.41015625,-0.0,288.7114562988281,1.0,283.1499938964844,284.8787536621094,294.394775390625,295.0939636230469,293.1499938964844,293.1499938964844,283.1499938964844,28148.033203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470504879951477,1.0,0.0,0.0,3.533849239349365,3.5338706970214844,8.332768857144401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.17724609375,0.0,1350.863525390625,1895.4371337890625,0.0,2907.6533203125,0.8731990456581116,1.0,0.0,3.0,1.0,0.0
18169320,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.8759965896606445,0.1659801751375198,0.1493905782699585,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9158989787101746,0.188611090183258,0.1786988675594329,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.9925998449325562,0.2601373791694641,0.1667840778827667,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.8465861678123474,0.1494744569063186,0.1418388783931732,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8356009721755981,0.1432077586650848,0.6455649733543396,285.4616394042969,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3881530761719,285.46337890625,1.0,0.2819254994392395,1.0,1.0,0.0,1.0,-1.5389683246612549,1.538966417312622,1.9462524960545124e-06,1.1842291355133057,1.0,1.0,0.0,30.86783790588379,28.0,25568.41015625,-0.0,288.7114562988281,1.0,283.1499938964844,284.8787536621094,294.394775390625,295.0939636230469,293.1499938964844,293.1499938964844,283.1499938964844,28148.033203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470504879951477,1.0,0.0,0.0,3.533849239349365,3.5338706970214844,8.332768857144401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.17724609375,0.0,1350.863525390625,1895.4371337890625,0.0,2907.6533203125,0.8731990456581116,1.0,0.0,3.0,1.0,0.0
18169380,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8857175707817078,0.1674574911594391,0.1507064402103424,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.927008092403412,0.1900380253791809,0.180044800043106,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.9902366399765016,0.2622957229614258,0.1614116132259369,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8548291325569153,0.1504456400871276,0.1427482366561889,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8422289490699768,0.1434257477521896,0.646524965763092,285.4635314941406,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.372314453125,285.463134765625,1.0,0.2804509997367859,1.0,1.0,0.0,1.0,-1.5379719734191897,1.5379700660705566,1.9441006315901177e-06,1.1836241483688354,1.0,1.0,0.0,30.184803009033203,31.0,25867.498046875,-0.0,286.4649963378906,1.0,283.1499938964844,284.8663024902344,294.45001220703125,295.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,29280.142578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528587818145752,1.0,0.0,0.0,3.604213953018189,3.604236364364624,8.667910833537462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.32421875,0.0,1433.175048828125,1895.4371337890625,0.0,2962.053466796875,0.8904826641082764,1.0,0.0,3.0,1.0,0.0
18169440,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8857175707817078,0.1674574911594391,0.1507064402103424,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.927008092403412,0.1900380253791809,0.180044800043106,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.9902366399765016,0.2622957229614258,0.1614116132259369,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8548291325569153,0.1504456400871276,0.1427482366561889,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8422289490699768,0.1434257477521896,0.646524965763092,285.4635314941406,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.372314453125,285.463134765625,1.0,0.2804509997367859,1.0,1.0,0.0,1.0,-1.5379719734191897,1.5379700660705566,1.9441006315901177e-06,1.1836241483688354,1.0,1.0,0.0,30.184803009033203,31.0,25867.498046875,-0.0,286.4649963378906,1.0,283.1499938964844,284.8663024902344,294.45001220703125,295.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,29280.142578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528587818145752,1.0,0.0,0.0,3.604213953018189,3.604236364364624,8.667910833537462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.32421875,0.0,1433.175048828125,1895.4371337890625,0.0,2962.053466796875,0.8904826641082764,1.0,0.0,3.0,1.0,0.0
18169500,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.889101505279541,0.1681799441576004,0.1513511091470718,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9307928085327148,0.1907238811254501,0.1806923449039459,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.9894812703132628,0.2643467783927917,0.1598494052886963,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8576110005378723,0.1509147882461547,0.143187940120697,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.844244122505188,0.1435323059558868,0.6469563245773315,285.45928955078125,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3702087402344,285.458984375,1.0,0.2805802524089813,1.0,1.0,0.0,1.0,-1.538690447807312,1.5386885404586792,1.945705434991396e-06,1.1841092109680176,1.0,1.0,0.0,30.00815391540528,31.0,26027.869140625,-0.0,286.33087158203125,1.0,283.1499938964844,284.8566589355469,294.47528076171875,295.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,29974.228515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552045822143555,1.0,0.0,0.0,3.646682739257813,3.6467056274414062,8.873383876562002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.17578125,0.0,1484.4361572265625,1895.4371337890625,0.0,2984.039794921875,0.898108720779419,1.0,0.0,3.0,1.0,0.0
18169560,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.8904385566711426,0.1688995957374572,0.1519975513219833,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.9321205019950868,0.1913977563381195,0.1813339442014694,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.9894677996635436,0.2663575410842895,0.1598220616579055,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.858508288860321,0.1513772010803222,0.1436277776956558,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.8444777131080627,0.1436426341533661,0.647441565990448,285.4608764648437,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3682861328125,285.4615173339844,1.0,0.2810329794883728,1.0,1.0,0.0,1.0,-1.5413126945495603,1.5413107872009275,1.951892045326531e-06,1.1861729621887207,1.0,1.0,0.0,30.054670333862305,34.0,26189.873046875,-0.0,287.65167236328125,1.0,283.1499938964844,284.8543701171875,294.50054931640625,295.24346923828125,293.1499938964844,293.1499938964844,283.1499938964844,30407.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572151064872742,1.0,0.0,0.0,3.6729423999786377,3.6729657649993896,9.001637977235077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.76416015625,0.0,1516.7359619140625,1895.4371337890625,0.0,3002.889404296875,0.9073663353919984,1.0,0.0,3.0,1.0,0.0
18169620,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.8895500898361206,0.170340284705162,0.1533011794090271,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.9304961562156676,0.1927184462547302,0.1826017498970031,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.9907109141349792,0.2698122859001159,0.1624267250299453,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.8570003509521484,0.1522877514362335,0.1445049792528152,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.8418401479721069,0.1438556462526321,0.6484695672988892,285.46697998046875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36236572265625,285.4680480957031,1.0,0.2828277051448822,1.0,1.0,0.0,1.0,-1.5498135089874268,1.549811601638794,1.972058043975266e-06,1.192884922027588,1.0,1.0,0.0,30.532684326171875,37.0,26586.28515625,-0.0,292.82342529296875,1.0,283.1499938964844,284.84893798828125,294.5545654296875,295.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,31525.439453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860968291759491,1.0,0.0,0.0,3.7398531436920166,3.739877223968506,9.332594004263228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.7451171875,0.0,1601.1474609375,1895.4371337890625,0.0,3038.0869140625,0.92380690574646,1.0,0.0,3.0,1.0,0.0
18169680,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.8895500898361206,0.170340284705162,0.1533011794090271,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.9304961562156676,0.1927184462547302,0.1826017498970031,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.9907109141349792,0.2698122859001159,0.1624267250299453,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.8570003509521484,0.1522877514362335,0.1445049792528152,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.8418401479721069,0.1438556462526321,0.6484695672988892,285.46697998046875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36236572265625,285.4680480957031,1.0,0.2828277051448822,1.0,1.0,0.0,1.0,-1.5498135089874268,1.549811601638794,1.972058043975266e-06,1.192884922027588,1.0,1.0,0.0,30.532684326171875,37.0,26586.28515625,-0.0,292.82342529296875,1.0,283.1499938964844,284.84893798828125,294.5545654296875,295.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,31525.439453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860968291759491,1.0,0.0,0.0,3.7398531436920166,3.739877223968506,9.332594004263228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.7451171875,0.0,1601.1474609375,1895.4371337890625,0.0,3038.0869140625,0.92380690574646,1.0,0.0,3.0,1.0,0.0
18169740,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.885269820690155,0.1716575920581817,0.1545056104660034,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.924832046031952,0.1938961744308471,0.1837449967861175,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.9928499460220336,0.2720364034175873,0.1674040555953979,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.8524392247200012,0.153105691075325,0.1453055739402771,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.8364185690879822,0.1440179497003555,0.6493586301803589,285.476318359375,285.06982421875,293.6507568359375,291.5872497558594,293.6470642089844,297.3533020019531,285.4776306152344,1.0,0.2853339612483978,1.0,1.0,0.0,1.0,-1.5606346130371094,1.560632586479187,1.9979315766249783e-06,1.2014381885528564,1.0,1.0,0.0,31.365509033203125,37.0,26993.01171875,-0.0,300.0784606933594,1.0,283.1499938964844,284.8468017578125,294.6068420410156,295.3948059082031,293.1499938964844,293.1499938964844,283.1499938964844,32574.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645321726799011,1.0,0.0,0.0,3.801555395126343,3.801580429077149,9.643083558330543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.16943359375,0.0,1681.7125244140625,1895.4371337890625,0.0,3071.516845703125,0.935998260974884,1.0,0.0,3.0,1.0,0.0
18169800,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.8846744894981384,0.1717849820852279,0.1546225100755691,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.9240657091140748,0.1940082758665084,0.183854341506958,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.9930942058563232,0.2721855044364929,0.1680215895175933,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.851834237575531,0.1531839966773986,0.1453827619552612,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47760009765625,0.8357372879981995,0.1440308988094329,0.6494362354278564,285.4779357910156,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3522033691406,285.47930908203125,1.0,0.2856217622756958,1.0,1.0,0.0,1.0,-1.5618321895599363,1.5618301630020142,2.000808535740361e-06,1.2023850679397583,1.0,1.0,0.0,31.468244552612305,40.0,27031.201171875,-0.0,300.9154052734375,1.0,283.1499938964844,284.84747314453125,294.6119079589844,295.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,32637.951171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864886999130249,1.0,0.0,0.0,3.805269479751587,3.8052945137023926,9.661935109761544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.49951171875,0.0,1686.6463623046875,1895.4371337890625,0.0,3074.845458984375,0.939882755279541,1.0,0.0,3.0,1.0,0.0
18169860,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.8768038749694824,0.1732293218374252,0.1559578329324722,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.9141071438789368,0.1952679306268692,0.185092493891716,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.9958056211471558,0.2733780443668365,0.1758736222982406,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.8440011739730835,0.1540665328502655,0.1462615877389907,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.8270369172096252,0.1441480815410614,0.6502290368080139,285.4923095703125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3378601074219,285.4939270019531,1.0,0.2892001867294311,1.0,1.0,0.0,1.0,-1.5763543844223022,1.57635235786438,2.035905026787077e-06,1.2138649225234983,1.0,1.0,0.0,32.80767059326172,28.0,27512.529296875,-0.0,311.4078063964844,1.0,283.1499938964844,284.8487548828125,294.6706237792969,295.4891357421875,293.1499938964844,293.1499938964844,283.04998779296875,33753.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692506551742554,1.0,0.0,0.0,3.869778633117676,3.8698043823242174,9.99230110210192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.39111328125,0.0,1773.887939453125,1895.4371337890625,0.0,3115.781494140625,0.9547336101531982,1.0,0.0,3.0,1.0,0.0
18169920,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.8768038749694824,0.1732293218374252,0.1559578329324722,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.9141071438789368,0.1952679306268692,0.185092493891716,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.9958056211471558,0.2733780443668365,0.1758736222982406,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.8440011739730835,0.1540665328502655,0.1462615877389907,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.8270369172096252,0.1441480815410614,0.6502290368080139,285.4923095703125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3378601074219,285.4939270019531,1.0,0.2892001867294311,1.0,1.0,0.0,1.0,-1.5763543844223022,1.57635235786438,2.035905026787077e-06,1.2138649225234983,1.0,1.0,0.0,32.80767059326172,28.0,27512.529296875,-0.0,311.4078063964844,1.0,283.1499938964844,284.8487548828125,294.6706237792969,295.4891357421875,293.1499938964844,293.1499938964844,283.04998779296875,33753.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692506551742554,1.0,0.0,0.0,3.869778633117676,3.8698043823242174,9.99230110210192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.39111328125,0.0,1773.887939453125,1895.4371337890625,0.0,3115.781494140625,0.9547336101531982,1.0,0.0,3.0,1.0,0.0
18169980,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8868314623832703,0.1744703203439712,0.157110795378685,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.9253205060958862,0.1963339000940323,0.1861352771520614,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.9938546419143676,0.2751178443431854,0.1700235903263092,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.852400541305542,0.1547990441322326,0.1469757556915283,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.8336898684501648,0.1440880298614502,0.6500778198242188,285.4232788085937,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.32568359375,285.4219970703125,1.0,0.2871768772602081,1.0,1.0,0.0,1.0,-1.572658658027649,1.5726566314697266,2.027123173320433e-06,1.2111098766326904,1.0,1.0,0.0,31.94439697265625,31.0,28044.568359375,-0.0,307.3193054199219,1.0,283.05126953125,284.7605285644531,294.7442321777344,295.6136474609375,293.1499938964844,293.1499938964844,282.75,34716.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783196210861206,1.0,0.0,0.0,3.924563407897949,3.9245898723602295,1.0277227602273342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.8837890625,0.0,1850.29931640625,1895.4371337890625,0.0,3200.83056640625,0.966098129749298,1.0,0.0,3.0,1.0,0.0
18170040,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8868314623832703,0.1744703203439712,0.157110795378685,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.9253205060958862,0.1963339000940323,0.1861352771520614,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.9938546419143676,0.2751178443431854,0.1700235903263092,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.852400541305542,0.1547990441322326,0.1469757556915283,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.8336898684501648,0.1440880298614502,0.6500778198242188,285.4232788085937,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.32568359375,285.4219970703125,1.0,0.2871768772602081,1.0,1.0,0.0,1.0,-1.572658658027649,1.5726566314697266,2.027123173320433e-06,1.2111098766326904,1.0,1.0,0.0,31.94439697265625,31.0,28044.568359375,-0.0,307.3193054199219,1.0,283.05126953125,284.7605285644531,294.7442321777344,295.6136474609375,293.1499938964844,293.1499938964844,282.75,34716.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783196210861206,1.0,0.0,0.0,3.924563407897949,3.9245898723602295,1.0277227602273342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.8837890625,0.0,1850.29931640625,1895.4371337890625,0.0,3200.83056640625,0.966098129749298,1.0,0.0,3.0,1.0,0.0
18170100,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.8903980851173401,0.1749168336391449,0.1575810760259628,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.9292854070663452,0.1967139244079589,0.1865541338920593,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.9931050539016724,0.2768086194992065,0.1680489778518676,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.8553465604782104,0.1550463289022445,0.1472539752721786,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.8357917666435242,0.1439537703990936,0.6496496796607971,285.2807006835937,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3235778808594,285.256591796875,1.0,0.2868819534778595,1.0,1.0,0.0,1.0,-1.5711697340011597,1.5711677074432373,2.0234133444319014e-06,1.2098404169082642,1.0,1.0,0.0,31.65537643432617,31.0,28992.359375,-0.0,305.83673095703125,1.0,282.7922668457031,284.5689392089844,294.81768798828125,295.81494140625,293.1499938964844,293.1499938964844,282.75,35007.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890379667282104,1.0,0.0,0.0,3.940984487533569,3.9410111904144287,1.0363410183344968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.0322265625,0.0,1873.62255859375,1895.4371337890625,0.0,3301.20947265625,0.9700053930282592,1.0,0.0,3.0,1.0,0.0
18170160,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.8908584117889404,0.1751738637685775,0.1578792184591293,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.929662585258484,0.1969253867864608,0.1868201792240142,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.9931389689445496,0.2781959474086761,0.1681358367204666,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.8555411100387573,0.155157595872879,0.1474132090806961,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.8353193402290344,0.1436943709850311,0.6487243175506592,285.20263671875,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3195495605469,285.20037841796875,1.0,0.2869137227535248,1.0,1.0,0.0,1.0,-1.5710307359695437,1.571028709411621,2.023057049882482e-06,1.2097129821777344,1.0,1.0,0.0,31.6634521484375,34.0,29112.849609375,-0.0,305.7922668457031,1.0,282.75408935546875,284.5157775878906,294.82928466796875,295.789306640625,293.1499938964844,293.1499938964844,282.45001220703125,35232.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951359391212463,1.0,0.0,0.0,3.953624963760376,3.9536519050598153,1.0429997701066895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.94921875,0.0,1891.7091064453125,1895.4371337890625,0.0,3358.203369140625,0.9730125069618224,1.0,0.0,3.0,1.0,0.0
18170220,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8864960670471191,0.1754272580146789,0.1582047045230865,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9242194890975952,0.1970682591199875,0.1870656907558441,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9945030808448792,0.2797527611255646,0.171839565038681,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8511648774147034,0.1551485210657119,0.1474997401237487,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8299006819725037,0.1429381966590881,0.6458040475845337,284.9877014160156,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3056945800781,284.9859619140625,1.0,0.2878270447254181,1.0,1.0,0.0,1.0,-1.5727587938308716,1.5727567672729492,2.027207301580347e-06,1.211047649383545,0.9973998665809632,0.9973998665809632,0.0,32.18439483642578,37.0,30212.19921875,-0.0,308.0111999511719,1.0,282.4573059082031,284.27813720703125,294.87921142578125,295.91021728515625,293.1499938964844,293.1499938964844,282.1499938964844,35542.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106318354606628,1.0,0.0,0.0,3.970991611480713,3.9710187911987305,1.052182824423653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.2255859375,0.0,1916.7474365234373,1895.4371337890625,0.0,3502.46630859375,0.97714364528656,1.0,0.0,3.0,1.0,0.0
18170280,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8864960670471191,0.1754272580146789,0.1582047045230865,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9242194890975952,0.1970682591199875,0.1870656907558441,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9945030808448792,0.2797527611255646,0.171839565038681,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8511648774147034,0.1551485210657119,0.1474997401237487,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8299006819725037,0.1429381966590881,0.6458040475845337,284.9877014160156,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3056945800781,284.9859619140625,1.0,0.2878270447254181,1.0,1.0,0.0,1.0,-1.5727587938308716,1.5727567672729492,2.027207301580347e-06,1.211047649383545,0.9973998665809632,0.9973998665809632,0.0,32.18439483642578,37.0,30212.19921875,-0.0,308.0111999511719,1.0,282.4573059082031,284.27813720703125,294.87921142578125,295.91021728515625,293.1499938964844,293.1499938964844,282.1499938964844,35542.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106318354606628,1.0,0.0,0.0,3.970991611480713,3.9710187911987305,1.052182824423653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.2255859375,0.0,1916.7474365234373,1895.4371337890625,0.0,3502.46630859375,0.97714364528656,1.0,0.0,3.0,1.0,0.0
18170340,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8770392537117004,0.1755274683237075,0.1583414673805236,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9128028154373168,0.1969922035932541,0.1870638579130172,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9967069625854492,0.2794327735900879,0.179078534245491,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8421999216079712,0.154955580830574,0.1473830789327621,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8199802041053772,0.1419498324394226,0.6417523622512817,284.8221435546875,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2841491699219,284.8305358886719,1.0,0.2896680533885956,1.0,1.0,0.0,1.0,-1.576606273651123,1.576604247093201,2.0365112050058087e-06,1.214058518409729,0.848588228225708,0.848588228225708,0.0,33.2701301574707,25.0,30945.3046875,-0.0,312.7689208984375,1.0,282.1556701660156,284.11883544921875,294.9204406738281,295.9994201660156,293.1499938964844,293.1499938964844,282.45001220703125,42997.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233479499816896,1.0,0.0,0.0,3.753750801086426,3.753777027130127,9.402085083820566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.2509765625,0.0,1705.533447265625,1895.4371337890625,0.0,3620.02294921875,0.9327491521835328,1.0,0.0,3.0,1.0,0.0
18170400,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8770392537117004,0.1755274683237075,0.1583414673805236,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9128028154373168,0.1969922035932541,0.1870638579130172,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9967069625854492,0.2794327735900879,0.179078534245491,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8421999216079712,0.154955580830574,0.1473830789327621,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8199802041053772,0.1419498324394226,0.6417523622512817,284.8221435546875,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2841491699219,284.8305358886719,1.0,0.2896680533885956,1.0,1.0,0.0,1.0,-1.576606273651123,1.576604247093201,2.0365112050058087e-06,1.214058518409729,0.848588228225708,0.848588228225708,0.0,33.2701301574707,25.0,30945.3046875,-0.0,312.7689208984375,1.0,282.1556701660156,284.11883544921875,294.9204406738281,295.9994201660156,293.1499938964844,293.1499938964844,282.45001220703125,42997.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233479499816896,1.0,0.0,0.0,3.753750801086426,3.753777027130127,9.402085083820566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.2509765625,0.0,1705.533447265625,1895.4371337890625,0.0,3620.02294921875,0.9327491521835328,1.0,0.0,3.0,1.0,0.0
18170460,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8884842395782471,0.1766658127307891,0.1590185910463333,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9253923892974854,0.1976647078990936,0.1874114125967025,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.994392156600952,0.2807404398918152,0.17152139544487,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8516020178794861,0.1553626358509063,0.1475260406732559,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8273710608482361,0.1414867937564849,0.6385864615440369,285.0534362792969,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2748718261719,285.0521240234375,1.0,0.2861349284648895,1.0,1.0,0.0,1.0,-1.5651459693908691,1.5651440620422363,2.008875981118763e-06,1.2050880193710327,1.0,1.0,0.0,31.99470901489257,28.0,30402.021484375,-0.0,303.87896728515625,1.0,282.4436340332031,284.33721923828125,294.8788452148437,295.8550720214844,293.1499938964844,293.1499938964844,282.1499938964844,33283.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090855717658995,1.0,0.0,0.0,3.839454650878906,3.83948016166687,9.836313665800844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.705078125,0.0,1732.96044921875,1895.4371337890625,0.0,3488.115234375,0.9461325407028198,1.0,0.0,3.0,1.0,0.0
